time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937600,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8740921020507812,0.5019442439079285,0.4545723497867584,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9938775300979614,0.7327622175216675,0.6950317621231079,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9121508598327636,0.5699425339698792,0.3998511433601379,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8465033173561096,0.4548972845077514,0.4342468082904815,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6944772601127625,0.2452204674482345,1.124984622001648,284.91632080078125,284.95001220703125,304.65106201171875,294.1322631835937,299.4648742675781,297.2378845214844,284.9176025390625,1.0,0.7046201229095459,0.3940117359161377,0.3940117359161377,1.0,1.0,-3.733862638473511,1.1199136972427368,2.6139488220214844,0.27260822057724,0.8860974907875061,0.8860974907875061,0.0,211.5640106201172,223.0,69821.125,0.0,4414.35107421875,1.0,278.1522216796875,282.6800231933594,297.13897705078125,301.65069580078125,293.1499938964844,293.1499938964844,278.45001220703125,38009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361063838005066,1.0,0.0,0.0,3.6836986541748047,3.6837234497070312,9.054437555278128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.548828125,0.0,1586.1610107421875,1895.4371337890625,0.0,3736.98193359375,0.91445654630661,1.0,0.0,3.0,1.0,0.0
17937660,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8702654242515564,0.501887321472168,0.4543611407279968,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9902566075325012,0.7321577072143555,0.6939972043037415,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9093283414840698,0.5725200772285461,0.401541143655777,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8434052467346191,0.455464094877243,0.4347006380558014,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6915282607078552,0.2453696727752685,1.1256707906723022,285.0297546386719,284.95001220703125,304.6644287109375,294.1430969238281,299.46405029296875,297.2394714355469,285.028564453125,1.0,0.7065564393997192,0.3930473327636719,0.3930473327636719,1.0,1.0,-3.735656976699829,1.117463231086731,2.6181936264038086,0.2697733342647552,0.97752046585083,0.97752046585083,0.0,215.1106109619141,223.0,69057.7265625,0.0,4442.142578125,1.0,278.42218017578125,282.8117370605469,297.1094055175781,301.4797668457031,293.1499938964844,293.1499938964844,278.45001220703125,33345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295399785041808,1.0,0.0,0.0,3.75972318649292,3.759747743606568,9.43202621783712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.19140625,0.0,1638.24267578125,1895.4371337890625,0.0,3676.923828125,0.9286904335021972,1.0,0.0,3.0,1.0,0.0
17937720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8689162135124207,0.5018379092216492,0.454431802034378,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9889540076255798,0.7320501208305359,0.6939047574996948,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9086235165596008,0.5739486813545227,0.4026132225990295,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.842377781867981,0.4558191299438476,0.435106873512268,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6905315518379211,0.2454979717731475,1.1264954805374146,285.0151062011719,284.95001220703125,304.67193603515625,294.14923095703125,299.4641418457031,297.2409362792969,285.0137634277344,1.0,0.7076194286346436,0.3925048410892486,0.3925048410892486,1.0,1.0,-3.738401412963867,1.1166844367980957,2.6217172145843506,0.2684527337551117,0.9851204752922058,0.9851204752922058,0.0,216.5883026123047,226.0,69228.0234375,0.0,4459.263671875,1.0,278.4433898925781,282.799560546875,297.1285705566406,301.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,33316.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288536310195924,1.0,0.0,0.0,3.800093650817871,3.8001186847686768,9.63566890277434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.8994140625,0.0,1685.750244140625,1895.4371337890625,0.0,3670.629150390625,0.9370150566101074,1.0,0.0,3.0,1.0,0.0
17937780,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8638779520988464,0.5002794861793518,0.4535490572452545,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9843873977661132,0.7306910753250122,0.6930647492408752,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.905372142791748,0.5766581892967224,0.4048505425453186,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385620713233948,0.4558700621128082,0.4355812668800354,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6868907809257507,0.2453152239322662,1.1272319555282593,284.90203857421875,284.95001220703125,304.69268798828125,294.1664123535156,299.4561462402344,297.23394775390625,284.9033203125,1.0,0.7100266218185425,0.3909979164600372,0.3909979164600372,1.0,1.0,-3.7404897212982178,1.112645149230957,2.6278445720672607,0.2642993927001953,0.8893133997917175,0.8893133997917175,0.0,221.1396026611328,229.0,70069.8828125,0.0,4494.224609375,1.0,278.1563720703125,282.6656188964844,297.1838073730469,301.7257385253906,293.1499938964844,293.1499938964844,278.45001220703125,38226.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357811212539672,1.0,0.0,0.0,3.712493419647217,3.7125184535980233,9.19654496556177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.9990234375,0.0,1620.75634765625,1895.4371337890625,0.0,3734.0146484375,0.920901894569397,1.0,0.0,3.0,1.0,0.0
17937840,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8638779520988464,0.5002794861793518,0.4535490572452545,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9843873977661132,0.7306910753250122,0.6930647492408752,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.905372142791748,0.5766581892967224,0.4048505425453186,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385620713233948,0.4558700621128082,0.4355812668800354,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6868907809257507,0.2453152239322662,1.1272319555282593,284.90203857421875,284.95001220703125,304.69268798828125,294.1664123535156,299.4561462402344,297.23394775390625,284.9033203125,1.0,0.7100266218185425,0.3909979164600372,0.3909979164600372,1.0,1.0,-3.7404897212982178,1.112645149230957,2.6278445720672607,0.2642993927001953,0.8893133997917175,0.8893133997917175,0.0,221.1396026611328,229.0,70069.8828125,0.0,4494.224609375,1.0,278.1563720703125,282.6656188964844,297.1838073730469,301.7257385253906,293.1499938964844,293.1499938964844,278.45001220703125,38226.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357811212539672,1.0,0.0,0.0,3.712493419647217,3.7125184535980233,9.19654496556177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.9990234375,0.0,1620.75634765625,1895.4371337890625,0.0,3734.0146484375,0.920901894569397,1.0,0.0,3.0,1.0,0.0
17937900,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8617469668388367,0.500060498714447,0.4531059861183166,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9824155569076538,0.7306099534034729,0.6927173733711243,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.904180109500885,0.5784969925880432,0.4059600234031677,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8369628190994263,0.4561903476715088,0.4357516765594482,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6853179931640625,0.2453685402870178,1.1272802352905271,285.01806640625,284.95001220703125,304.7030029296875,294.1750793457031,299.45526123046875,297.23492431640625,285.0193786621094,1.0,0.7110419273376465,0.3902444541454315,0.3902444541454315,1.0,1.0,-3.74112868309021,1.1104934215545654,2.6306352615356445,0.2620081007480621,0.9707141518592834,0.9707141518592834,0.0,223.06329345703125,229.0,69183.59375,0.0,4508.345703125,1.0,278.403564453125,282.7993469238281,297.14605712890625,301.5184936523437,293.1499938964844,293.1499938964844,278.45001220703125,34234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930325448513031,1.0,0.0,0.0,3.756341457366944,3.75636625289917,9.415066983819996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.546875,0.0,1641.131591796875,1895.4371337890625,0.0,3684.1240234375,0.9293665885925292,1.0,0.0,3.0,1.0,0.0
17937960,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8605564832687378,0.4999996423721313,0.4530912935733795,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.98128479719162,0.7307601571083069,0.6928631663322449,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9039556384086608,0.5804791450500488,0.4073601067066192,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8361520171165466,0.4566618502140045,0.4362128973007202,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6844843626022339,0.2455351650714874,1.1281111240386963,285.00732421875,284.95001220703125,304.7132873535156,294.1838073730469,299.4565124511719,297.2376403808594,285.0061950683594,1.0,0.712160587310791,0.3896228373050689,0.3896228373050689,1.0,1.0,-3.744523048400879,1.109641432762146,2.634881496429444,0.2604525983333587,0.9850447773933412,0.9850447773933412,0.0,224.45957946777344,232.0,69385.4375,0.0,4526.8544921875,1.0,278.4436950683594,282.7911682128906,297.1640014648437,301.5882568359375,293.1499938964844,293.1499938964844,278.1499938964844,33585.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286105036735536,1.0,0.0,0.0,3.816084146499634,3.8161094188690186,9.716932254377753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.748046875,0.0,1707.0294189453125,1895.4371337890625,0.0,3668.3984375,0.9408422112464904,1.0,0.0,3.0,1.0,0.0
17938020,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8566747903823853,0.4984642267227173,0.4521703124046325,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9776259660720824,0.7296844124794006,0.6923362016677856,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9019755125045776,0.5831930637359619,0.4095557630062103,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8333337903022766,0.4566895365715027,0.4366121888160705,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6817389130592346,0.2453454136848449,1.1286035776138306,284.8997497558594,284.95001220703125,304.733642578125,294.201416015625,299.4506225585937,297.2316589355469,284.901123046875,1.0,0.7141240835189819,0.3883796334266662,0.3883796334266662,1.0,1.0,-3.746507406234741,1.1063694953918457,2.6401379108428955,0.2570525407791137,0.8895384073257446,0.8895384073257446,0.0,228.09588623046875,235.0,70184.90625,0.0,4555.7509765625,1.0,278.1562805175781,282.6622009277344,297.2173767089844,301.7674865722656,293.1499938964844,293.1499938964844,278.45001220703125,38394.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351752996444702,1.0,0.0,0.0,3.721163749694824,3.721189022064209,9.239550990969292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.1357421875,0.0,1632.0601806640625,1895.4371337890625,0.0,3728.48486328125,0.9229819178581238,1.0,0.0,3.0,1.0,0.0
17938080,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8566747903823853,0.4984642267227173,0.4521703124046325,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9776259660720824,0.7296844124794006,0.6923362016677856,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9019755125045776,0.5831930637359619,0.4095557630062103,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8333337903022766,0.4566895365715027,0.4366121888160705,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6817389130592346,0.2453454136848449,1.1286035776138306,284.8997497558594,284.95001220703125,304.733642578125,294.201416015625,299.4506225585937,297.2316589355469,284.901123046875,1.0,0.7141240835189819,0.3883796334266662,0.3883796334266662,1.0,1.0,-3.746507406234741,1.1063694953918457,2.6401379108428955,0.2570525407791137,0.8895384073257446,0.8895384073257446,0.0,228.09588623046875,235.0,70184.90625,0.0,4555.7509765625,1.0,278.1562805175781,282.6622009277344,297.2173767089844,301.7674865722656,293.1499938964844,293.1499938964844,278.45001220703125,38394.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351752996444702,1.0,0.0,0.0,3.721163749694824,3.721189022064209,9.239550990969292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.1357421875,0.0,1632.0601806640625,1895.4371337890625,0.0,3728.48486328125,0.9229819178581238,1.0,0.0,3.0,1.0,0.0
17938140,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.854009747505188,0.4982293546199798,0.451737105846405,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.97499817609787,0.7298465967178345,0.6922399401664734,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9012171030044556,0.5870599150657654,0.4120815098285675,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8314730525016785,0.4574906826019287,0.4372308552265167,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6798364520072937,0.2455760985612869,1.129431962966919,285.0072326660156,284.95001220703125,304.7538146972656,294.21923828125,299.4521484375,297.236083984375,285.00616455078125,1.0,0.7160399556159973,0.3871364295482635,0.3871364295482635,1.0,1.0,-3.7506394386291504,1.1038132905960083,2.646826267242432,0.2535948753356933,0.9862573742866516,0.9862573742866516,0.0,230.9320068359375,238.0,69488.2578125,0.0,4585.67236328125,1.0,278.4436950683594,282.78973388671875,297.19873046875,301.6299743652344,293.1499938964844,293.1499938964844,278.1499938964844,33659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278222322463988,1.0,0.0,0.0,3.822845935821533,3.822871208190918,9.751397556101438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.90625,0.0,1715.759765625,1895.4371337890625,0.0,3661.163818359375,0.942395031452179,1.0,0.0,3.0,1.0,0.0
17938200,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.854009747505188,0.4982293546199798,0.451737105846405,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.97499817609787,0.7298465967178345,0.6922399401664734,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9012171030044556,0.5870599150657654,0.4120815098285675,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8314730525016785,0.4574906826019287,0.4372308552265167,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6798364520072937,0.2455760985612869,1.129431962966919,285.0072326660156,284.95001220703125,304.7538146972656,294.21923828125,299.4521484375,297.236083984375,285.00616455078125,1.0,0.7160399556159973,0.3871364295482635,0.3871364295482635,1.0,1.0,-3.7506394386291504,1.1038132905960083,2.646826267242432,0.2535948753356933,0.9862573742866516,0.9862573742866516,0.0,230.9320068359375,238.0,69488.2578125,0.0,4585.67236328125,1.0,278.4436950683594,282.78973388671875,297.19873046875,301.6299743652344,293.1499938964844,293.1499938964844,278.1499938964844,33659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278222322463988,1.0,0.0,0.0,3.822845935821533,3.822871208190918,9.751397556101438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.90625,0.0,1715.759765625,1895.4371337890625,0.0,3661.163818359375,0.942395031452179,1.0,0.0,3.0,1.0,0.0
17938260,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8505450487136841,0.4967192411422729,0.4508331418037414,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.971515655517578,0.7287694215774536,0.6917187571525574,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8996009230613708,0.5897846817970276,0.4142828285694122,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8289813995361328,0.4575162529945373,0.4376220107078552,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6773974895477295,0.245389387011528,1.1299070119857788,284.89971923828125,284.95001220703125,304.773681640625,294.2372436523437,299.4461669921875,297.2304992675781,284.9010925292969,1.0,0.7178911566734314,0.3858749270439148,0.3858749270439148,1.0,1.0,-3.7526276111602783,1.100464940071106,2.652162551879883,0.2500805556774139,0.8908544182777405,0.8908544182777405,0.0,234.3403167724609,241.0,70289.6640625,0.0,4613.19384765625,1.0,278.15625,282.6607666015625,297.25274658203125,301.8099060058594,293.1499938964844,293.1499938964844,278.45001220703125,38405.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342960119247437,1.0,0.0,0.0,3.7278621196746826,3.7278873920440674,9.272844181396068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1513671875,0.0,1639.9110107421875,1895.4371337890625,0.0,3720.45458984375,0.9244840145111084,1.0,0.0,3.0,1.0,0.0
17938320,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8505450487136841,0.4967192411422729,0.4508331418037414,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.971515655517578,0.7287694215774536,0.6917187571525574,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8996009230613708,0.5897846817970276,0.4142828285694122,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8289813995361328,0.4575162529945373,0.4376220107078552,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6773974895477295,0.245389387011528,1.1299070119857788,284.89971923828125,284.95001220703125,304.773681640625,294.2372436523437,299.4461669921875,297.2304992675781,284.9010925292969,1.0,0.7178911566734314,0.3858749270439148,0.3858749270439148,1.0,1.0,-3.7526276111602783,1.100464940071106,2.652162551879883,0.2500805556774139,0.8908544182777405,0.8908544182777405,0.0,234.3403167724609,241.0,70289.6640625,0.0,4613.19384765625,1.0,278.15625,282.6607666015625,297.25274658203125,301.8099060058594,293.1499938964844,293.1499938964844,278.45001220703125,38405.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342960119247437,1.0,0.0,0.0,3.7278621196746826,3.7278873920440674,9.272844181396068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1513671875,0.0,1639.9110107421875,1895.4371337890625,0.0,3720.45458984375,0.9244840145111084,1.0,0.0,3.0,1.0,0.0
17938380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8481125235557556,0.4964982569217682,0.4504095613956451,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9689481258392334,0.7288943529129028,0.6915891170501709,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8990209102630615,0.5936641097068787,0.4168130159378052,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8272902965545654,0.4583113193511963,0.4382309317588806,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6756590604782104,0.245616927742958,1.1307060718536377,285.00787353515625,284.95001220703125,304.79327392578125,294.25543212890625,299.447509765625,297.23516845703125,285.0068054199219,1.0,0.7197421789169312,0.384613424539566,0.384613424539566,1.0,1.0,-3.756689548492432,1.0978022813796997,2.6588871479034424,0.2464897483587265,0.9882473945617676,0.9882473945617676,0.0,237.0711212158203,244.0,69584.8203125,0.0,4642.34716796875,1.0,278.4437255859375,282.7890014648437,297.2347412109375,301.6725769042969,293.1499938964844,293.1499938964844,278.1499938964844,33671.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269114136695862,1.0,0.0,0.0,3.828821897506714,3.828847169876098,9.781908829609165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.939453125,0.0,1723.0924072265625,1895.4371337890625,0.0,3652.798828125,0.9437569975852966,1.0,0.0,3.0,1.0,0.0
17938440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8481125235557556,0.4964982569217682,0.4504095613956451,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9689481258392334,0.7288943529129028,0.6915891170501709,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8990209102630615,0.5936641097068787,0.4168130159378052,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8272902965545654,0.4583113193511963,0.4382309317588806,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6756590604782104,0.245616927742958,1.1307060718536377,285.00787353515625,284.95001220703125,304.79327392578125,294.25543212890625,299.447509765625,297.23516845703125,285.0068054199219,1.0,0.7197421789169312,0.384613424539566,0.384613424539566,1.0,1.0,-3.756689548492432,1.0978022813796997,2.6588871479034424,0.2464897483587265,0.9882473945617676,0.9882473945617676,0.0,237.0711212158203,244.0,69584.8203125,0.0,4642.34716796875,1.0,278.4437255859375,282.7890014648437,297.2347412109375,301.6725769042969,293.1499938964844,293.1499938964844,278.1499938964844,33671.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269114136695862,1.0,0.0,0.0,3.828821897506714,3.828847169876098,9.781908829609165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.939453125,0.0,1723.0924072265625,1895.4371337890625,0.0,3652.798828125,0.9437569975852966,1.0,0.0,3.0,1.0,0.0
17938500,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8468625545501709,0.4958297610282898,0.4501911997795105,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.967616856098175,0.7284397482872009,0.6915541291236877,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8986801505088806,0.595096230506897,0.4180727303028106,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8264373540878296,0.4583996534347534,0.4385814666748047,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6748130321502686,0.2455802112817764,1.1313577890396118,284.87860107421875,284.95001220703125,304.8029479980469,294.2645874023437,299.4450988769531,297.2332763671875,284.8766784667969,1.0,0.7207298278808594,0.3839826881885528,0.3839826881885528,1.0,1.0,-3.7591147422790527,1.0965876579284668,2.662527084350586,0.2448804825544357,0.8997339010238647,0.8997339010238647,0.0,238.5259246826172,244.0,70661.2109375,0.0,4658.6328125,1.0,278.1938171386719,282.6402587890625,297.2909240722656,301.9101257324219,293.1499938964844,293.1499938964844,278.1499938964844,37192.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932134211063385,1.0,0.0,0.0,3.803612232208252,3.803637981414795,9.653521146901769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.1796875,0.0,1720.1807861328125,1895.4371337890625,0.0,3700.68798828125,0.9387549161911012,1.0,0.0,3.0,1.0,0.0
17938560,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8448566794395447,0.4950002133846283,0.4495152533054352,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.965453803539276,0.7277659773826599,0.6910209059715271,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8975406289100647,0.5963786840438843,0.4190095961093902,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8249325156211853,0.4583244919776916,0.438610315322876,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6733565926551819,0.2454214543104171,1.1311408281326294,284.8996887207031,284.95001220703125,304.81256103515625,294.2738037109375,299.4414367675781,297.22967529296875,284.901123046875,1.0,0.7215495109558105,0.3833783566951751,0.3833783566951751,1.0,1.0,-3.758563995361328,1.0944725275039673,2.6640915870666504,0.242974579334259,0.8925748467445374,0.8925748467445374,0.0,240.43202209472656,247.0,70394.2734375,0.0,4669.3115234375,1.0,278.1565246582031,282.65948486328125,297.2890930175781,301.8533630371094,293.1499938964844,293.1499938964844,278.45001220703125,38364.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933334469795227,1.0,0.0,0.0,3.734671115875244,3.734696388244629,9.306749007009784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.0048828125,0.0,1647.5242919921875,1895.4371337890625,0.0,3711.6669921875,0.9260473251342772,1.0,0.0,3.0,1.0,0.0
17938620,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8425567746162415,0.4947844445705414,0.4490968883037567,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9628602862358092,0.7278326153755188,0.6908378005027771,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8970330953598022,0.600253701210022,0.4215349555015564,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.82331782579422,0.4591067433357239,0.4392066299915313,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6717005968093872,0.2456378042697906,1.131889581680298,285.00830078125,284.95001220703125,304.8314514160156,294.2923583984375,299.4428405761719,297.234375,285.0072326660156,1.0,0.7233661413192749,0.3821697235107422,0.3821697235107422,1.0,1.0,-3.762486219406128,1.09190833568573,2.6705777645111084,0.2394661456346511,0.9903627038002014,0.9903627038002014,0.0,243.1430053710937,250.0,69682.6796875,0.0,4698.03662109375,1.0,278.4437866210937,282.7881774902344,297.27166748046875,301.7162170410156,293.1499938964844,293.1499938964844,278.1499938964844,33681.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259664416313172,1.0,0.0,0.0,3.8349802494049072,3.835005760192871,9.81340122052643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.53125,0.0,1730.6475830078125,1895.4371337890625,0.0,3644.114990234375,0.9451575875282288,1.0,0.0,3.0,1.0,0.0
17938680,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8425567746162415,0.4947844445705414,0.4490968883037567,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9628602862358092,0.7278326153755188,0.6908378005027771,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8970330953598022,0.600253701210022,0.4215349555015564,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.82331782579422,0.4591067433357239,0.4392066299915313,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6717005968093872,0.2456378042697906,1.131889581680298,285.00830078125,284.95001220703125,304.8314514160156,294.2923583984375,299.4428405761719,297.234375,285.0072326660156,1.0,0.7233661413192749,0.3821697235107422,0.3821697235107422,1.0,1.0,-3.762486219406128,1.09190833568573,2.6705777645111084,0.2394661456346511,0.9903627038002014,0.9903627038002014,0.0,243.1430053710937,250.0,69682.6796875,0.0,4698.03662109375,1.0,278.4437866210937,282.7881774902344,297.27166748046875,301.7162170410156,293.1499938964844,293.1499938964844,278.1499938964844,33681.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259664416313172,1.0,0.0,0.0,3.8349802494049072,3.835005760192871,9.81340122052643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.53125,0.0,1730.6475830078125,1895.4371337890625,0.0,3644.114990234375,0.9451575875282288,1.0,0.0,3.0,1.0,0.0
17938740,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8394529223442078,0.4932904839515686,0.4482096135616302,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9593235850334167,0.7266422510147095,0.6902157068252563,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8956329822540283,0.6029424071311951,0.4237191081047058,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.821039617061615,0.459102600812912,0.4395732581615448,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6694937944412231,0.2454283237457275,1.132272481918335,284.89892578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4366149902344,297.2288818359375,284.9003295898437,1.0,0.725143551826477,0.3809610903263092,0.3809610903263092,1.0,1.0,-3.764211893081665,1.088600516319275,2.67561149597168,0.2359584122896194,0.8938226699829102,0.8938226699829102,0.0,246.496826171875,253.0,70499.1875,0.0,4724.59228515625,1.0,278.1561584472656,282.65740966796875,297.326416015625,301.8978576660156,293.1499938964844,293.1499938964844,278.45001220703125,38393.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323991537094116,1.0,0.0,0.0,3.741621255874634,3.7416465282440186,9.341421218778124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.9375,0.0,1655.8724365234375,1895.4371337890625,0.0,3703.112548828125,0.9275327324867249,1.0,0.0,3.0,1.0,0.0
17938800,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8394529223442078,0.4932904839515686,0.4482096135616302,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9593235850334167,0.7266422510147095,0.6902157068252563,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8956329822540283,0.6029424071311951,0.4237191081047058,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.821039617061615,0.459102600812912,0.4395732581615448,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6694937944412231,0.2454283237457275,1.132272481918335,284.89892578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4366149902344,297.2288818359375,284.9003295898437,1.0,0.725143551826477,0.3809610903263092,0.3809610903263092,1.0,1.0,-3.764211893081665,1.088600516319275,2.67561149597168,0.2359584122896194,0.8938226699829102,0.8938226699829102,0.0,246.496826171875,253.0,70499.1875,0.0,4724.59228515625,1.0,278.1561584472656,282.65740966796875,297.326416015625,301.8978576660156,293.1499938964844,293.1499938964844,278.45001220703125,38393.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323991537094116,1.0,0.0,0.0,3.741621255874634,3.7416465282440186,9.341421218778124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.9375,0.0,1655.8724365234375,1895.4371337890625,0.0,3703.112548828125,0.9275327324867249,1.0,0.0,3.0,1.0,0.0
17938860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8376553058624268,0.4931339025497436,0.4477754831314087,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.957186758518219,0.7266252636909485,0.6898947954177856,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8950739502906799,0.6057204008102417,0.4254332184791565,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8197210431098938,0.4596309065818786,0.4398914277553558,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6681666374206543,0.2455489486455917,1.1324796676635742,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,299.4375305175781,297.23211669921875,285.016845703125,1.0,0.7263745069503784,0.3801336288452148,0.3801336288452148,1.0,1.0,-3.765986680984497,1.0865298509597778,2.6794567108154297,0.2333717793226242,0.9867458939552308,0.9867458939552308,0.0,248.5704345703125,253.0,69667.1953125,0.0,4743.0927734375,1.0,278.4306945800781,282.795166015625,297.29449462890625,301.7187194824219,293.1499938964844,293.1499938964844,278.45001220703125,33675.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925483226776123,1.0,0.0,0.0,3.8151683807373047,3.8151936531066895,9.71226995716279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.3115234375,0.0,1706.6292724609375,1895.4371337890625,0.0,3639.672119140625,0.941080927848816,1.0,0.0,3.0,1.0,0.0
17938920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8372570872306824,0.4930838942527771,0.4477955102920532,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.956695556640625,0.726652979850769,0.6899760365486145,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8951717019081116,0.606808602809906,0.4262334108352661,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8194737434387207,0.4598736464977264,0.440155416727066,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6679007411003113,0.2456323206424713,1.1329573392868042,285.0086975097656,284.95001220703125,304.8681335449219,294.3301086425781,299.4381103515625,297.2336120605469,285.00762939453125,1.0,0.726929783821106,0.3798118531703949,0.3798118531703949,1.0,1.0,-3.7679636478424072,1.086143136024475,2.6818206310272217,0.2325466424226761,0.9923600554466248,0.9923600554466248,0.0,249.20379638671875,256.0,69779.7421875,0.0,4752.89501953125,1.0,278.4438171386719,282.7874755859375,297.30926513671875,301.7604064941406,293.1499938964844,293.1499938964844,278.1499938964844,33696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249874353408812,1.0,0.0,0.0,3.8409616947174072,3.840987205505371,9.844036412687274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.14453125,0.0,1738.0465087890625,1895.4371337890625,0.0,3635.112548828125,0.9465227723121644,1.0,0.0,3.0,1.0,0.0
17938980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8342884182929993,0.4915998578071594,0.4469189345836639,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9531331062316896,0.7254074811935425,0.6893042922019958,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8938431143760681,0.6094698309898376,0.428402692079544,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8172586560249329,0.4598565399646759,0.4405119121074676,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6657847762107849,0.2454106360673904,1.1332907676696775,284.8985595703125,284.95001220703125,304.8858642578125,294.349609375,299.431884765625,297.22808837890625,284.89996337890625,1.0,0.7286802530288696,0.3786626160144806,0.3786626160144806,1.0,1.0,-3.769552946090698,1.082963228225708,2.6865897178649902,0.2291677743196487,0.895334780216217,0.895334780216217,0.0,252.55291748046875,259.0,70605.828125,0.0,4779.0849609375,1.0,278.1560974121094,282.65594482421875,297.3647766113281,301.9432983398437,293.1499938964844,293.1499938964844,278.45001220703125,38386.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313755631446838,1.0,0.0,0.0,3.7484402656555176,3.7484657764434814,9.375501122121932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.0185546875,0.0,1663.809814453125,1895.4371337890625,0.0,3693.742919921875,0.9290440082550048,1.0,0.0,3.0,1.0,0.0
17939040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8342884182929993,0.4915998578071594,0.4469189345836639,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9531331062316896,0.7254074811935425,0.6893042922019958,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8938431143760681,0.6094698309898376,0.428402692079544,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8172586560249329,0.4598565399646759,0.4405119121074676,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6657847762107849,0.2454106360673904,1.1332907676696775,284.8985595703125,284.95001220703125,304.8858642578125,294.349609375,299.431884765625,297.22808837890625,284.89996337890625,1.0,0.7286802530288696,0.3786626160144806,0.3786626160144806,1.0,1.0,-3.769552946090698,1.082963228225708,2.6865897178649902,0.2291677743196487,0.895334780216217,0.895334780216217,0.0,252.55291748046875,259.0,70605.828125,0.0,4779.0849609375,1.0,278.1560974121094,282.65594482421875,297.3647766113281,301.9432983398437,293.1499938964844,293.1499938964844,278.45001220703125,38386.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313755631446838,1.0,0.0,0.0,3.7484402656555176,3.7484657764434814,9.375501122121932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.0185546875,0.0,1663.809814453125,1895.4371337890625,0.0,3693.742919921875,0.9290440082550048,1.0,0.0,3.0,1.0,0.0
17939100,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8328928351402283,0.4914180338382721,0.4464963674545288,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9514065980911256,0.7252833843231201,0.6889266967773438,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8932675123214722,0.6113207936286926,0.4294960498809814,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8161906003952026,0.4601567089557647,0.4406435489654541,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.664742648601532,0.2454477548599243,1.133192539215088,285.0179138183594,284.95001220703125,304.8945007324219,294.3594970703125,299.4317932128906,297.2296142578125,285.0193786621094,1.0,0.729482889175415,0.378087967634201,0.378087967634201,1.0,1.0,-3.769937515258789,1.081245183944702,2.688692331314087,0.2272684723138809,0.9783715009689332,0.9783715009689332,0.0,254.1219177246093,259.0,69684.8125,0.0,4790.3349609375,1.0,278.4043273925781,282.79327392578125,297.3287048339844,301.7350158691406,293.1499938964844,293.1499938964844,278.45001220703125,34401.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257644414901732,1.0,0.0,0.0,3.789143562316896,3.7891685962677,9.580218147675623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.91796875,0.0,1681.1383056640625,1895.4371337890625,0.0,3642.258056640625,0.9368471503257751,1.0,0.0,3.0,1.0,0.0
17939160,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8321791887283325,0.4913997948169708,0.4465078115463257,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9504788517951964,0.7253624200820923,0.689009428024292,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8934167623519897,0.6133190393447876,0.4309007823467254,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8157271146774292,0.4606163203716278,0.4410810172557831,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6642498970031738,0.2456026524305343,1.1339173316955566,285.00933837890625,284.95001220703125,304.9030456542969,294.36944580078125,299.4331359863281,297.2328491210937,285.0082702636719,1.0,0.7304391860961914,0.377529889345169,0.377529889345169,1.0,1.0,-3.7731363773345934,1.080486297607422,2.692650079727173,0.225753828883171,0.9945308566093444,0.9945308566093444,0.0,255.2615966796875,262.0,69878.3046875,0.0,4806.9990234375,1.0,278.4439392089844,282.7871398925781,297.3482971191406,301.8059387207031,293.1499938964844,293.1499938964844,278.1499938964844,33694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239367842674256,1.0,0.0,0.0,3.84688401222229,3.846909761428833,9.87441694633162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.8837890625,0.0,1745.2623291015625,1895.4371337890625,0.0,3625.444091796875,0.9478864073753356,1.0,0.0,3.0,1.0,0.0
17939220,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8293281197547913,0.4899257719516754,0.4456436932086944,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9469114542007446,0.7240643501281738,0.6882918477058411,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8921542167663574,0.6159478425979614,0.4330529868602752,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8135604858398438,0.4605869948863983,0.441429078578949,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6622225642204285,0.2453696131706237,1.1342066526412964,284.89813232421875,284.95001220703125,304.91961669921875,294.3895874023437,299.4266967773437,297.2272644042969,284.8995361328125,1.0,0.7321645617485046,0.3764137029647827,0.3764137029647827,1.0,1.0,-3.774601697921753,1.077355980873108,2.6972458362579346,0.2224396169185638,0.8968489766120911,0.8968489766120911,0.0,258.6058349609375,265.0,70713.7421875,0.0,4832.8525390625,1.0,278.15606689453125,282.65460205078125,297.4046325683594,301.9904479980469,293.1499938964844,293.1499938964844,278.45001220703125,38378.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303063750267028,1.0,0.0,0.0,3.75523853302002,3.755264043807984,9.409538392901596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.701171875,0.0,1671.7427978515625,1895.4371337890625,0.0,3683.948974609375,0.930548906326294,1.0,0.0,3.0,1.0,0.0
17939280,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8293281197547913,0.4899257719516754,0.4456436932086944,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9469114542007446,0.7240643501281738,0.6882918477058411,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8921542167663574,0.6159478425979614,0.4330529868602752,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8135604858398438,0.4605869948863983,0.441429078578949,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6622225642204285,0.2453696131706237,1.1342066526412964,284.89813232421875,284.95001220703125,304.91961669921875,294.3895874023437,299.4266967773437,297.2272644042969,284.8995361328125,1.0,0.7321645617485046,0.3764137029647827,0.3764137029647827,1.0,1.0,-3.774601697921753,1.077355980873108,2.6972458362579346,0.2224396169185638,0.8968489766120911,0.8968489766120911,0.0,258.6058349609375,265.0,70713.7421875,0.0,4832.8525390625,1.0,278.15606689453125,282.65460205078125,297.4046325683594,301.9904479980469,293.1499938964844,293.1499938964844,278.45001220703125,38378.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303063750267028,1.0,0.0,0.0,3.75523853302002,3.755264043807984,9.409538392901596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.701171875,0.0,1671.7427978515625,1895.4371337890625,0.0,3683.948974609375,0.930548906326294,1.0,0.0,3.0,1.0,0.0
17939340,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8272992372512817,0.4897345006465912,0.4452410638332367,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9442554712295532,0.7239680886268616,0.6879493594169617,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8917665481567383,0.6197775602340698,0.4355356097221374,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.812059223651886,0.4613373875617981,0.4419887363910675,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6607497930526733,0.2455513924360275,1.1347854137420654,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.4276123046875,297.2320251464844,285.0083923339844,1.0,0.7338980436325073,0.3752975165843963,0.3752975165843963,1.0,1.0,-3.778050661087036,1.074872612953186,2.70317816734314,0.2190391421318054,0.9964507222175598,0.9964507222175598,0.0,261.3106689453125,268.0,69979.4609375,0.0,4860.43310546875,1.0,278.4438781738281,282.78643798828125,297.3889465332031,301.8536682128906,293.1499938964844,293.1499938964844,278.1499938964844,33723.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228728413581848,1.0,0.0,0.0,3.852935791015625,3.852961540222168,9.905509159580106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.7255859375,0.0,1752.89892578125,1895.4371337890625,0.0,3615.64697265625,0.9492520093917848,1.0,0.0,3.0,1.0,0.0
17939400,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8272992372512817,0.4897345006465912,0.4452410638332367,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9442554712295532,0.7239680886268616,0.6879493594169617,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8917665481567383,0.6197775602340698,0.4355356097221374,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.812059223651886,0.4613373875617981,0.4419887363910675,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6607497930526733,0.2455513924360275,1.1347854137420654,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.4276123046875,297.2320251464844,285.0083923339844,1.0,0.7338980436325073,0.3752975165843963,0.3752975165843963,1.0,1.0,-3.778050661087036,1.074872612953186,2.70317816734314,0.2190391421318054,0.9964507222175598,0.9964507222175598,0.0,261.3106689453125,268.0,69979.4609375,0.0,4860.43310546875,1.0,278.4438781738281,282.78643798828125,297.3889465332031,301.8536682128906,293.1499938964844,293.1499938964844,278.1499938964844,33723.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228728413581848,1.0,0.0,0.0,3.852935791015625,3.852961540222168,9.905509159580106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.7255859375,0.0,1752.89892578125,1895.4371337890625,0.0,3615.64697265625,0.9492520093917848,1.0,0.0,3.0,1.0,0.0
