time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939460,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8245339393615723,0.48826664686203,0.4443826377391815,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9406914114952089,0.7226162552833557,0.6871819496154785,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8905520439147949,0.6223664283752441,0.4376630485057831,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8099156618118286,0.4612935185432434,0.4423246681690216,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6587998867034912,0.2453063875436782,1.135025978088379,284.8976135253906,284.95001220703125,304.9505615234375,294.4303283691406,299.4206848144531,297.22637939453125,284.8990173339844,1.0,0.735598087310791,0.374196708202362,0.374196708202362,1.0,1.0,-3.779359817504883,1.0717240571975708,2.7076358795166016,0.2157363444566726,0.898257851600647,0.898257851600647,0.0,264.65777587890625,271.0,70820.1796875,0.0,4885.8994140625,1.0,278.156005859375,282.6533508300781,297.44537353515625,302.0385437011719,293.1499938964844,293.1499938964844,278.45001220703125,38377.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292265176773072,1.0,0.0,0.0,3.7618696689605713,3.761895418167114,9.442800319447996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.451171875,0.0,1679.5643310546875,1895.4371337890625,0.0,3674.049072265625,0.9320237636566162,1.0,0.0,3.0,1.0,0.0
17939520,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8245339393615723,0.48826664686203,0.4443826377391815,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9406914114952089,0.7226162552833557,0.6871819496154785,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8905520439147949,0.6223664283752441,0.4376630485057831,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8099156618118286,0.4612935185432434,0.4423246681690216,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6587998867034912,0.2453063875436782,1.135025978088379,284.8976135253906,284.95001220703125,304.9505615234375,294.4303283691406,299.4206848144531,297.22637939453125,284.8990173339844,1.0,0.735598087310791,0.374196708202362,0.374196708202362,1.0,1.0,-3.779359817504883,1.0717240571975708,2.7076358795166016,0.2157363444566726,0.898257851600647,0.898257851600647,0.0,264.65777587890625,271.0,70820.1796875,0.0,4885.8994140625,1.0,278.156005859375,282.6533508300781,297.44537353515625,302.0385437011719,293.1499938964844,293.1499938964844,278.45001220703125,38377.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292265176773072,1.0,0.0,0.0,3.7618696689605713,3.761895418167114,9.442800319447996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.451171875,0.0,1679.5643310546875,1895.4371337890625,0.0,3674.049072265625,0.9320237636566162,1.0,0.0,3.0,1.0,0.0
17939580,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8225635886192322,0.488082081079483,0.443984717130661,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9380429983139038,0.7224688529968262,0.6867900490760803,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8901923894882202,0.6261712312698364,0.4401249289512634,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.808428168296814,0.4620328545570373,0.4428723156452179,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6573825478553772,0.2454776763916015,1.135554313659668,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.421142578125,297.23114013671875,285.0086669921875,1.0,0.737305760383606,0.3730958700180053,0.3730958700180053,1.0,1.0,-3.7826547622680655,1.0692219734191897,2.713432788848877,0.2123476266860962,0.9983084201812744,0.9983084201812744,0.0,267.3627319335937,274.0,70076.609375,0.0,4913.10693359375,1.0,278.4439392089844,282.7860717773437,297.4298400878906,301.9013977050781,293.1499938964844,293.1499938964844,278.1499938964844,33740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217966794967652,1.0,0.0,0.0,3.8586156368255615,3.858641386032105,9.93473577182158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.46875,0.0,1760.012939453125,1895.4371337890625,0.0,3605.729736328125,0.950549840927124,1.0,0.0,3.0,1.0,0.0
17939640,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8225635886192322,0.488082081079483,0.443984717130661,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9380429983139038,0.7224688529968262,0.6867900490760803,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8901923894882202,0.6261712312698364,0.4401249289512634,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.808428168296814,0.4620328545570373,0.4428723156452179,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6573825478553772,0.2454776763916015,1.135554313659668,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.421142578125,297.23114013671875,285.0086669921875,1.0,0.737305760383606,0.3730958700180053,0.3730958700180053,1.0,1.0,-3.7826547622680655,1.0692219734191897,2.713432788848877,0.2123476266860962,0.9983084201812744,0.9983084201812744,0.0,267.3627319335937,274.0,70076.609375,0.0,4913.10693359375,1.0,278.4439392089844,282.7860717773437,297.4298400878906,301.9013977050781,293.1499938964844,293.1499938964844,278.1499938964844,33740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217966794967652,1.0,0.0,0.0,3.8586156368255615,3.858641386032105,9.93473577182158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.46875,0.0,1760.012939453125,1895.4371337890625,0.0,3605.729736328125,0.950549840927124,1.0,0.0,3.0,1.0,0.0
17939700,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8215541243553162,0.4874427020549774,0.4437915086746216,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.936698853969574,0.7218862175941467,0.6866359710693359,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8899734020233154,0.6275322437286377,0.441350907087326,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8076834082603455,0.4620931148529053,0.4432006776332855,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6567084193229675,0.2454151362180709,1.136097073554993,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41815185546875,297.2292175292969,284.8766174316406,1.0,0.7382279634475708,0.372545450925827,0.372545450925827,1.0,1.0,-3.784769058227539,1.0681092739105225,2.716659545898437,0.2108578085899353,0.9090986251831056,0.9090986251831056,0.0,268.8026428222656,274.0,71186.875,0.0,4928.6513671875,1.0,278.1931457519531,282.6353454589844,297.4867858886719,302.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,37082.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269509315490724,1.0,0.0,0.0,3.836014747619629,3.83604097366333,9.818696753427505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.345703125,0.0,1758.6485595703125,1895.4371337890625,0.0,3653.161865234375,0.9460349678993224,1.0,0.0,3.0,1.0,0.0
17939760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8198670744895935,0.4866247773170471,0.4431352317333221,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345119595527648,0.7210696935653687,0.6859776973724365,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8890271782875061,0.6287212371826172,0.442227840423584,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8062965869903564,0.4619767367839813,0.4431973397731781,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6555104851722717,0.2452227920293808,1.1357510089874268,284.8973999023437,284.95001220703125,304.97802734375,294.47119140625,299.4137268066406,297.2254638671875,284.8988647460937,1.0,0.7389808297157288,0.3720190823078155,0.3720190823078155,1.0,1.0,-3.783825159072876,1.0660885572433472,2.71773648262024,0.2090901583433151,0.8998064994812012,0.8998064994812012,0.0,270.70758056640625,277.0,70921.9609375,0.0,4938.19677734375,1.0,278.15631103515625,282.6527099609375,297.4861145019531,302.08648681640625,293.1499938964844,293.1499938964844,278.45001220703125,38344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281169772148132,1.0,0.0,0.0,3.76802921295166,3.768054723739624,9.473747013544198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.380859375,0.0,1686.5970458984375,1895.4371337890625,0.0,3663.869140625,0.9334466457366944,1.0,0.0,3.0,1.0,0.0
17939820,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8179370164871216,0.4864445924758911,0.4427428543567657,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9318861365318298,0.7208636403083801,0.6855369806289673,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8886836171150208,0.6324602961540222,0.4446577131748199,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8048132061958313,0.4627040922641754,0.4437341690063476,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.654146134853363,0.2453842312097549,1.1362380981445312,285.0099182128906,284.95001220703125,304.9902648925781,294.4914855957031,299.41375732421875,297.23004150390625,285.0088806152344,1.0,0.7406635880470276,0.370966374874115,0.370966374874115,1.0,1.0,-3.786967039108277,1.063676357269287,2.7232906818389893,0.205827385187149,1.0,1.0,0.0,273.4148864746094,280.0,70170.1484375,0.0,4965.0400390625,1.0,278.4439697265625,282.785888671875,297.4706115722656,301.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,33757.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207260012626648,1.0,0.0,0.0,3.863940715789795,3.863966226577759,9.962175226974068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.6572265625,0.0,1766.7095947265625,1895.4371337890625,0.0,3595.85693359375,0.9517660140991212,1.0,0.0,3.0,1.0,0.0
17939880,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8179370164871216,0.4864445924758911,0.4427428543567657,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9318861365318298,0.7208636403083801,0.6855369806289673,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8886836171150208,0.6324602961540222,0.4446577131748199,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8048132061958313,0.4627040922641754,0.4437341690063476,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.654146134853363,0.2453842312097549,1.1362380981445312,285.0099182128906,284.95001220703125,304.9902648925781,294.4914855957031,299.41375732421875,297.23004150390625,285.0088806152344,1.0,0.7406635880470276,0.370966374874115,0.370966374874115,1.0,1.0,-3.786967039108277,1.063676357269287,2.7232906818389893,0.205827385187149,1.0,1.0,0.0,273.4148864746094,280.0,70170.1484375,0.0,4965.0400390625,1.0,278.4439697265625,282.785888671875,297.4706115722656,301.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,33757.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207260012626648,1.0,0.0,0.0,3.863940715789795,3.863966226577759,9.962175226974068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.6572265625,0.0,1766.7095947265625,1895.4371337890625,0.0,3595.85693359375,0.9517660140991212,1.0,0.0,3.0,1.0,0.0
17939940,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8152509331703186,0.4849902689456939,0.4418937861919403,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9283512234687804,0.7193675637245178,0.6846400499343872,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8874527215957642,0.634774923324585,0.4466212689876556,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8026804327964783,0.4626307487487793,0.4440437257289886,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6523215770721436,0.2451147139072418,1.136379599571228,284.8974304199219,284.95001220703125,305.0013122558594,294.5115051269531,299.4051818847656,297.2234802246094,284.89874267578125,1.0,0.7423012256622314,0.3699136674404144,0.3699136674404144,1.0,1.0,-3.787783622741699,1.060499668121338,2.7272841930389404,0.2026087641716003,0.90091872215271,0.90091872215271,0.0,276.79022216796875,283.0,71011.8984375,0.0,4989.3212890625,1.0,278.1567687988281,282.6524658203125,297.5259704589844,302.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,38343.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270211458206176,1.0,0.0,0.0,3.7733659744262695,3.773391723632813,9.500602686784988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1865234375,0.0,1692.9296875,1895.4371337890625,0.0,3653.806884765625,0.93459153175354,1.0,0.0,3.0,1.0,0.0
17940000,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8152509331703186,0.4849902689456939,0.4418937861919403,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9283512234687804,0.7193675637245178,0.6846400499343872,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8874527215957642,0.634774923324585,0.4466212689876556,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8026804327964783,0.4626307487487793,0.4440437257289886,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6523215770721436,0.2451147139072418,1.136379599571228,284.8974304199219,284.95001220703125,305.0013122558594,294.5115051269531,299.4051818847656,297.2234802246094,284.89874267578125,1.0,0.7423012256622314,0.3699136674404144,0.3699136674404144,1.0,1.0,-3.787783622741699,1.060499668121338,2.7272841930389404,0.2026087641716003,0.90091872215271,0.90091872215271,0.0,276.79022216796875,283.0,71011.8984375,0.0,4989.3212890625,1.0,278.1567687988281,282.6524658203125,297.5259704589844,302.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,38343.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270211458206176,1.0,0.0,0.0,3.7733659744262695,3.773391723632813,9.500602686784988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1865234375,0.0,1692.9296875,1895.4371337890625,0.0,3653.806884765625,0.93459153175354,1.0,0.0,3.0,1.0,0.0
17940060,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.813126266002655,0.4842609763145447,0.4411869049072265,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9255381226539612,0.7185009717941284,0.6837841272354126,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8864906430244446,0.6370062232017517,0.4481278359889984,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8009677529335022,0.4627708196640014,0.4441774189472198,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6508188843727112,0.2449653595685959,1.135948657989502,284.9273376464844,284.95001220703125,305.0093078613281,294.52734375,299.4007568359375,297.2216491699219,284.9283752441406,1.0,0.7434520125389099,0.3691179752349853,0.3691179752349853,1.0,1.0,-3.787353754043579,1.0577627420425415,2.729591131210327,0.1999054849147796,0.9019736647605896,0.9019736647605896,0.0,279.37554931640625,283.0,70761.1796875,0.0,5004.80712890625,1.0,278.15045166015625,282.6812744140625,297.5223693847656,302.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,37465.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254245162010192,1.0,0.0,0.0,3.730963468551636,3.7309885025024414,9.288278874919342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.361328125,0.0,1636.33447265625,1895.4371337890625,0.0,3639.13232421875,0.9245702624320984,1.0,0.0,3.0,1.0,0.0
17940120,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8126780390739441,0.4841199815273285,0.4410634934902191,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9249389171600342,0.7183274626731873,0.6836235523223877,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8863376975059509,0.6376010775566101,0.4485419392585754,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8006187677383423,0.4628375470638275,0.4442468583583832,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6505066156387329,0.244947925209999,1.135930418968201,284.9331970214844,284.95001220703125,305.0111694335937,294.53125,299.39990234375,297.2215881347656,284.9340515136719,1.0,0.7437520027160645,0.3689190447330475,0.3689190447330475,1.0,1.0,-3.78757119178772,1.057183027267456,2.730388164520264,0.1992664039134979,0.9032090902328492,0.9032090902328492,0.0,279.9604797363281,286.0,70722.5546875,0.0,5009.24560546875,1.0,278.150146484375,282.6868591308594,297.5241394042969,302.0845947265625,293.1499938964844,293.1499938964844,278.1499938964844,37239.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249768257141112,1.0,0.0,0.0,3.72440505027771,3.724429845809937,9.255653594664182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.583984375,0.0,1626.995361328125,1895.4371337890625,0.0,3635.01513671875,0.922947883605957,1.0,0.0,3.0,1.0,0.0
17940180,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8106085658073425,0.4834702908992767,0.4405663609504699,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9221822619438172,0.7175332903862,0.6829614043235779,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.885754406452179,0.6406170725822449,0.4506916403770447,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7990635633468628,0.4632423222064972,0.4447068572044372,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6491154432296753,0.24492047727108,1.1362098455429075,284.9493103027344,284.95001220703125,305.01971435546875,294.55059814453125,299.3959655761719,297.2218017578125,284.9496154785156,1.0,0.745324432849884,0.3679244518280029,0.3679244518280029,1.0,1.0,-3.789651393890381,1.054595947265625,2.735055446624756,0.1961898356676101,0.909293293952942,0.909293293952942,0.0,282.78399658203125,289.0,70653.6328125,0.0,5033.74658203125,1.0,278.1499938964844,282.701904296875,297.542236328125,302.0914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36413.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231884479522704,1.0,0.0,0.0,3.7093429565429688,3.709367513656616,9.180942015518668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.1083984375,0.0,1603.34326171875,1895.4371337890625,0.0,3618.5537109375,0.9189388155937196,1.0,0.0,3.0,1.0,0.0
17940240,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8106085658073425,0.4834702908992767,0.4405663609504699,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9221822619438172,0.7175332903862,0.6829614043235779,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.885754406452179,0.6406170725822449,0.4506916403770447,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7990635633468628,0.4632423222064972,0.4447068572044372,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6491154432296753,0.24492047727108,1.1362098455429075,284.9493103027344,284.95001220703125,305.01971435546875,294.55059814453125,299.3959655761719,297.2218017578125,284.9496154785156,1.0,0.745324432849884,0.3679244518280029,0.3679244518280029,1.0,1.0,-3.789651393890381,1.054595947265625,2.735055446624756,0.1961898356676101,0.909293293952942,0.909293293952942,0.0,282.78399658203125,289.0,70653.6328125,0.0,5033.74658203125,1.0,278.1499938964844,282.701904296875,297.542236328125,302.0914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36413.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231884479522704,1.0,0.0,0.0,3.7093429565429688,3.709367513656616,9.180942015518668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.1083984375,0.0,1603.34326171875,1895.4371337890625,0.0,3618.5537109375,0.9189388155937196,1.0,0.0,3.0,1.0,0.0
17940300,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8095637559890747,0.483126699924469,0.4403201639652252,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9208117723464966,0.7171190977096558,0.6826380491256714,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8854556679725647,0.6421005129814148,0.4517634510993957,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7982943058013916,0.4634431600570678,0.4449532330036163,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6484389901161194,0.2449146956205368,1.1364414691925049,284.9519348144531,284.95001220703125,305.0234680175781,294.5600891113281,299.3937683105469,297.2218017578125,284.9520874023437,1.0,0.7461362481117249,0.3674271702766418,0.3674271702766418,1.0,1.0,-3.790831089019776,1.0533438920974731,2.7374870777130127,0.1946711987257003,0.9114879369735718,0.9114879369735718,0.0,284.2206726074219,289.0,70663.1796875,0.0,5046.58349609375,1.0,278.1499938964844,282.7042236328125,297.55322265625,302.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226141571998596,1.0,0.0,0.0,3.708205461502075,3.708230018615722,9.175312243314692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0458984375,0.0,1600.4033203125,1895.4371337890625,0.0,3613.263671875,0.9185070395469666,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.808485746383667,0.4827637672424316,0.4400582611560821,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9194148182868958,0.7166800498962402,0.6822949647903442,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8851270079612732,0.6435607671737671,0.4528205990791321,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7975030541419983,0.4636301398277282,0.4451903700828552,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6477502584457397,0.244903102517128,1.1366649866104126,284.9529724121094,284.95001220703125,305.02685546875,294.5694580078125,299.3914794921875,297.2216186523437,284.9530334472656,1.0,0.7469504475593567,0.3669525980949402,0.3669525980949402,1.0,1.0,-3.7919297218322754,1.0521334409713743,2.739796161651612,0.1932128965854644,0.9131076335906982,0.9131076335906982,0.0,285.6882019042969,292.0,70682.828125,0.0,5059.38525390625,1.0,278.1499938964844,282.705078125,297.56396484375,302.11444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922176718711853,1.0,0.0,0.0,3.70866584777832,3.708690643310547,9.177591664411012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0556640625,0.0,1599.9197998046875,1895.4371337890625,0.0,3609.233154296875,0.9184975624084472,1.0,0.0,3.0,1.0,0.0
17940420,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8062499165534973,0.4819970726966858,0.4394964575767517,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.91657292842865,0.715739369392395,0.681550920009613,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8844060301780701,0.6464283466339111,0.4548973143100738,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7958710193634033,0.46396604180336,0.4456318318843841,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6463431119918823,0.2448592334985733,1.1370422840118408,284.952880859375,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2209167480469,284.9528503417969,1.0,0.7485690116882324,0.3660034537315368,0.3660034537315368,1.0,1.0,-3.793843030929565,1.04962956905365,2.744213342666626,0.1902726590633392,0.9150468707084656,0.9150468707084656,0.0,288.6859130859375,295.0,70729.65625,0.0,5084.56640625,1.0,278.1499938964844,282.7049560546875,297.5841979980469,302.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,35946.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921538233757019,1.0,0.0,0.0,3.711348533630371,3.7113730907440186,9.19087256079365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.359375,0.0,1602.0904541015625,1895.4371337890625,0.0,3603.34716796875,0.9189919829368592,1.0,0.0,3.0,1.0,0.0
17940480,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8062499165534973,0.4819970726966858,0.4394964575767517,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.91657292842865,0.715739369392395,0.681550920009613,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8844060301780701,0.6464283466339111,0.4548973143100738,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7958710193634033,0.46396604180336,0.4456318318843841,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6463431119918823,0.2448592334985733,1.1370422840118408,284.952880859375,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2209167480469,284.9528503417969,1.0,0.7485690116882324,0.3660034537315368,0.3660034537315368,1.0,1.0,-3.793843030929565,1.04962956905365,2.744213342666626,0.1902726590633392,0.9150468707084656,0.9150468707084656,0.0,288.6859130859375,295.0,70729.65625,0.0,5084.56640625,1.0,278.1499938964844,282.7049560546875,297.5841979980469,302.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,35946.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921538233757019,1.0,0.0,0.0,3.711348533630371,3.7113730907440186,9.19087256079365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.359375,0.0,1602.0904541015625,1895.4371337890625,0.0,3603.34716796875,0.9189919829368592,1.0,0.0,3.0,1.0,0.0
17940540,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8039494156837463,0.4811974763870239,0.4389005303382873,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9137164950370787,0.7147295475006104,0.6807375550270081,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8836371302604675,0.6492394804954529,0.456931859254837,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7942025661468506,0.46425861120224,0.4460310339927673,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6449148654937744,0.2447888553142547,1.1373056173324585,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,299.3804626464844,297.21990966796875,284.951904296875,1.0,0.7501587867736816,0.3650543093681335,0.3650543093681335,1.0,1.0,-3.7953929901123047,1.0470050573349,2.7483878135681152,0.187282457947731,0.9157752990722656,0.9157752990722656,0.0,291.7264404296875,298.0,70770.5234375,0.0,5108.9580078125,1.0,278.1499938964844,282.7042541503906,297.6026306152344,302.16015625,293.1499938964844,293.1499938964844,278.1499938964844,35933.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210490584373474,1.0,0.0,0.0,3.7140703201293945,3.714095115661621,9.204359230352566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0361328125,0.0,1605.1181640625,1895.4371337890625,0.0,3598.83642578125,0.9195832014083862,1.0,0.0,3.0,1.0,0.0
17940600,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8039494156837463,0.4811974763870239,0.4389005303382873,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9137164950370787,0.7147295475006104,0.6807375550270081,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8836371302604675,0.6492394804954529,0.456931859254837,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7942025661468506,0.46425861120224,0.4460310339927673,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6449148654937744,0.2447888553142547,1.1373056173324585,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,299.3804626464844,297.21990966796875,284.951904296875,1.0,0.7501587867736816,0.3650543093681335,0.3650543093681335,1.0,1.0,-3.7953929901123047,1.0470050573349,2.7483878135681152,0.187282457947731,0.9157752990722656,0.9157752990722656,0.0,291.7264404296875,298.0,70770.5234375,0.0,5108.9580078125,1.0,278.1499938964844,282.7042541503906,297.6026306152344,302.16015625,293.1499938964844,293.1499938964844,278.1499938964844,35933.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210490584373474,1.0,0.0,0.0,3.7140703201293945,3.714095115661621,9.204359230352566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0361328125,0.0,1605.1181640625,1895.4371337890625,0.0,3598.83642578125,0.9195832014083862,1.0,0.0,3.0,1.0,0.0
17940660,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8016608357429504,0.4803899526596069,0.4382946491241455,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9109112024307252,0.7136825323104858,0.679885745048523,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8828672170639038,0.6520196199417114,0.4589427709579468,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7925407290458679,0.4645290374755859,0.4464071094989776,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6434982419013977,0.2447049170732498,1.1375020742416382,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.3744201660156,297.2188720703125,284.9512023925781,1.0,0.7517234086990356,0.3641597032546997,0.3641597032546997,1.0,1.0,-3.796747922897339,1.0444884300231934,2.752259492874145,0.1844297349452972,0.9161302447319032,0.9161302447319032,0.0,294.77056884765625,301.0,70804.3984375,0.0,5132.80517578125,1.0,278.1499938964844,282.7038879394531,297.6198425292969,302.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,35941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205976128578186,1.0,0.0,0.0,3.716121196746826,3.7161457538604736,9.21452624425001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3623046875,0.0,1607.5404052734375,1895.4371337890625,0.0,3594.672607421875,0.920045793056488,1.0,0.0,3.0,1.0,0.0
17940720,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8016608357429504,0.4803899526596069,0.4382946491241455,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9109112024307252,0.7136825323104858,0.679885745048523,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8828672170639038,0.6520196199417114,0.4589427709579468,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7925407290458679,0.4645290374755859,0.4464071094989776,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6434982419013977,0.2447049170732498,1.1375020742416382,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.3744201660156,297.2188720703125,284.9512023925781,1.0,0.7517234086990356,0.3641597032546997,0.3641597032546997,1.0,1.0,-3.796747922897339,1.0444884300231934,2.752259492874145,0.1844297349452972,0.9161302447319032,0.9161302447319032,0.0,294.77056884765625,301.0,70804.3984375,0.0,5132.80517578125,1.0,278.1499938964844,282.7038879394531,297.6198425292969,302.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,35941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205976128578186,1.0,0.0,0.0,3.716121196746826,3.7161457538604736,9.21452624425001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3623046875,0.0,1607.5404052734375,1895.4371337890625,0.0,3594.672607421875,0.920045793056488,1.0,0.0,3.0,1.0,0.0
17940780,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7993983030319214,0.4795805513858795,0.4376859068870544,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9081813097000122,0.7126086354255676,0.6790069937705994,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.882108211517334,0.6547755599021912,0.4609360694885254,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7908974885940552,0.4647846221923828,0.4467678964138031,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6421032547950745,0.2446131259202957,1.137658715248108,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.367919921875,297.21783447265625,284.9507141113281,1.0,0.7532682418823242,0.3632650971412658,0.3632650971412658,1.0,1.0,-3.7979793548583984,1.0419342517852783,2.756044864654541,0.1815574914216995,0.9162888526916504,0.9162888526916504,0.0,297.8104248046875,304.0,70831.1171875,0.0,5156.26806640625,1.0,278.1499938964844,282.7038269042969,297.6360778808594,302.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,35955.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201651811599731,1.0,0.0,0.0,3.71755576133728,3.717580556869507,9.221642471857194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.427734375,0.0,1609.29345703125,1895.4371337890625,0.0,3590.6826171875,0.920375645160675,1.0,0.0,3.0,1.0,0.0
17940840,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7993983030319214,0.4795805513858795,0.4376859068870544,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9081813097000122,0.7126086354255676,0.6790069937705994,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.882108211517334,0.6547755599021912,0.4609360694885254,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7908974885940552,0.4647846221923828,0.4467678964138031,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6421032547950745,0.2446131259202957,1.137658715248108,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.367919921875,297.21783447265625,284.9507141113281,1.0,0.7532682418823242,0.3632650971412658,0.3632650971412658,1.0,1.0,-3.7979793548583984,1.0419342517852783,2.756044864654541,0.1815574914216995,0.9162888526916504,0.9162888526916504,0.0,297.8104248046875,304.0,70831.1171875,0.0,5156.26806640625,1.0,278.1499938964844,282.7038269042969,297.6360778808594,302.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,35955.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201651811599731,1.0,0.0,0.0,3.71755576133728,3.717580556869507,9.221642471857194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.427734375,0.0,1609.29345703125,1895.4371337890625,0.0,3590.6826171875,0.920375645160675,1.0,0.0,3.0,1.0,0.0
17940900,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.798277735710144,0.4791756272315979,0.4373812079429626,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9068491458892822,0.7120638489723206,0.6785599589347839,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8817340135574341,0.6561463475227356,0.4619275033473968,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7900841236114502,0.464908242225647,0.4469441473484039,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6414148807525635,0.2445653825998306,1.1377277374267578,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,299.364501953125,297.2173156738281,284.9505615234375,1.0,0.7540349364280701,0.3628178238868713,0.3628178238868713,1.0,1.0,-3.79856276512146,1.0406455993652344,2.7579171657562256,0.1801157593727111,0.9163262248039246,0.9163262248039246,0.0,299.3288879394531,304.0,70842.3203125,0.0,5167.8984375,1.0,278.1499938964844,282.703857421875,297.64385986328125,302.2074890136719,293.1499938964844,293.1499938964844,278.1499938964844,35962.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199578166007996,1.0,0.0,0.0,3.718094110488892,3.718118667602539,9.224312975675276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.072265625,0.0,1609.9649658203125,1895.4371337890625,0.0,3588.76904296875,0.9205008149147034,1.0,0.0,3.0,1.0,0.0
17940960,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7971646785736084,0.4787709414958954,0.4370765388011932,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.905540645122528,0.7115135788917542,0.6781076192855835,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8813631534576416,0.6575114130973816,0.4629149436950683,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7892763614654541,0.4650289118289947,0.4471175074577331,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6407327055931091,0.2445165365934372,1.1377910375595093,284.9504089355469,284.95001220703125,305.03857421875,294.65362548828125,299.361083984375,297.2168273925781,284.9504089355469,1.0,0.7547978162765503,0.3623954653739929,0.3623954653739929,1.0,1.0,-3.799124956130981,1.039426565170288,2.7596983909606934,0.1787485927343368,0.916360318660736,0.916360318660736,0.0,300.84600830078125,307.0,70852.8046875,0.0,5179.45849609375,1.0,278.1499938964844,282.7039794921875,297.6513977050781,302.2159729003906,293.1499938964844,293.1499938964844,278.1499938964844,35967.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197551012039183,1.0,0.0,0.0,3.718546152114868,3.718570947647095,9.226556585417712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.548828125,0.0,1610.5302734375,1895.4371337890625,0.0,3586.898193359375,0.9206063151359558,1.0,0.0,3.0,1.0,0.0
17941020,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7949610948562622,0.4779614508152008,0.4364670217037201,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9029985070228576,0.7103949189186096,0.677185595035553,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8806310296058655,0.6602230072021484,0.4648769497871399,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7876771688461304,0.4652606546878814,0.4474549889564514,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6393866539001465,0.2444155812263488,1.1379016637802124,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3538818359375,297.2158508300781,284.9502258300781,1.0,0.7563115954399109,0.3615507781505584,0.3615507781505584,1.0,1.0,-3.800182342529297,1.0369741916656494,2.7632081508636475,0.1760167330503463,0.9163601994514464,0.9163601994514464,0.0,303.8758850097656,310.0,70869.3671875,0.0,5202.357421875,1.0,278.1499938964844,282.7043151855469,297.6656188964844,302.2317810058594,293.1499938964844,293.1499938964844,278.1499938964844,35978.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193568229675292,1.0,0.0,0.0,3.719125270843506,3.719150066375733,9.229430588675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.6611328125,0.0,1611.27734375,1895.4371337890625,0.0,3583.2216796875,0.9207434058189392,1.0,0.0,3.0,1.0,0.0
17941080,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7949610948562622,0.4779614508152008,0.4364670217037201,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9029985070228576,0.7103949189186096,0.677185595035553,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8806310296058655,0.6602230072021484,0.4648769497871399,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7876771688461304,0.4652606546878814,0.4474549889564514,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6393866539001465,0.2444155812263488,1.1379016637802124,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3538818359375,297.2158508300781,284.9502258300781,1.0,0.7563115954399109,0.3615507781505584,0.3615507781505584,1.0,1.0,-3.800182342529297,1.0369741916656494,2.7632081508636475,0.1760167330503463,0.9163601994514464,0.9163601994514464,0.0,303.8758850097656,310.0,70869.3671875,0.0,5202.357421875,1.0,278.1499938964844,282.7043151855469,297.6656188964844,302.2317810058594,293.1499938964844,293.1499938964844,278.1499938964844,35978.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193568229675292,1.0,0.0,0.0,3.719125270843506,3.719150066375733,9.229430588675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.6611328125,0.0,1611.27734375,1895.4371337890625,0.0,3583.2216796875,0.9207434058189392,1.0,0.0,3.0,1.0,0.0
17941140,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7927855253219604,0.4771513938903808,0.4358571767807007,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9005294442176819,0.7092616558074951,0.6762499213218689,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.879913330078125,0.662919819355011,0.4668286740779876,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7861005663871765,0.4654844999313354,0.4477851092815399,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.638064444065094,0.2443122267723083,1.1380013227462769,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.2148742675781,284.9500427246094,1.0,0.7578156590461731,0.360706090927124,0.360706090927124,1.0,1.0,-3.8011879920959473,1.0345022678375244,2.766685724258423,0.1732790619134903,0.9162932634353638,0.9162932634353638,0.0,306.90496826171875,313.0,70881.9296875,0.0,5225.107421875,1.0,278.1499938964844,282.7047424316406,297.67901611328125,302.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,35988.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190053343772888,1.0,0.0,0.0,3.719432830810547,3.7194573879241934,9.230956834471726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.00390625,0.0,1611.7098388671875,1895.4371337890625,0.0,3579.97607421875,0.9208192825317384,1.0,0.0,3.0,1.0,0.0
17941200,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7927855253219604,0.4771513938903808,0.4358571767807007,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9005294442176819,0.7092616558074951,0.6762499213218689,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.879913330078125,0.662919819355011,0.4668286740779876,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7861005663871765,0.4654844999313354,0.4477851092815399,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.638064444065094,0.2443122267723083,1.1380013227462769,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.2148742675781,284.9500427246094,1.0,0.7578156590461731,0.360706090927124,0.360706090927124,1.0,1.0,-3.8011879920959473,1.0345022678375244,2.766685724258423,0.1732790619134903,0.9162932634353638,0.9162932634353638,0.0,306.90496826171875,313.0,70881.9296875,0.0,5225.107421875,1.0,278.1499938964844,282.7047424316406,297.67901611328125,302.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,35988.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190053343772888,1.0,0.0,0.0,3.719432830810547,3.7194573879241934,9.230956834471726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.00390625,0.0,1611.7098388671875,1895.4371337890625,0.0,3579.97607421875,0.9208192825317384,1.0,0.0,3.0,1.0,0.0
17941260,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7908944487571716,0.4764373302459717,0.4353196024894714,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8983749151229858,0.7082444429397583,0.675407886505127,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8792896866798401,0.6652705669403076,0.4685308337211609,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7847293615341187,0.4656699299812317,0.4480649530887604,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6369193196296692,0.2442180663347244,1.138074517250061,284.9498596191406,284.95001220703125,305.02423095703125,294.6915283203125,299.338623046875,297.21405029296875,284.9498596191406,1.0,0.7591273784637451,0.359913170337677,0.359913170337677,1.0,1.0,-3.802001237869263,1.0321433544158936,2.769857883453369,0.170706644654274,0.9160782098770142,0.9160782098770142,0.0,309.5673217773437,313.0,70884.90625,0.0,5244.8984375,1.0,278.1499938964844,282.7052001953125,297.6895751953125,302.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186922907829284,1.0,0.0,0.0,3.719214677810669,3.719239473342896,9.229874535776615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.22265625,0.0,1611.5438232421875,1895.4371337890625,0.0,3577.0849609375,0.9207775592803956,1.0,0.0,3.0,1.0,0.0
