time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941320,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906382083892822,0.4763399064540863,0.4352462589740753,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8980823755264282,0.7081045508384705,0.6752919554710388,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8792051672935486,0.6655896306037903,0.4687619507312774,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.784543514251709,0.4656945168972015,0.4481024444103241,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.636764407157898,0.2442050278186798,1.1380836963653564,284.9498596191406,284.95001220703125,305.02325439453125,294.6929016113281,299.3375549316406,297.2139587402344,284.9498291015625,1.0,0.7593055367469788,0.3598050475120544,0.3598050475120544,1.0,1.0,-3.802107572555542,1.0318193435668943,2.7702882289886475,0.1703546792268753,0.916044294834137,0.916044294834137,0.0,309.9302978515625,316.0,70884.953125,0.0,5247.583984375,1.0,278.1499938964844,282.70526123046875,297.6909484863281,302.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,36001.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186512231826782,1.0,0.0,0.0,3.719158411026001,3.719182968139648,9.22959486615582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5927734375,0.0,1611.489990234375,1895.4371337890625,0.0,3576.705810546875,0.9207658767700196,1.0,0.0,3.0,1.0,0.0
17941380,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7885176539421082,0.4755271077156067,0.4346342980861664,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8956586122512817,0.7069312930107117,0.674318790435791,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8785080909729004,0.6682408452033997,0.4706824123859405,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.783006489276886,0.4658947885036468,0.4484107792377472,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6354854702949524,0.2440954446792602,1.138155460357666,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3283996582031,297.2130126953125,284.9496765136719,1.0,0.7607852816581726,0.3589040040969848,0.3589040040969848,1.0,1.0,-3.8029685020446777,1.0291085243225098,2.773859977722168,0.1674192249774933,0.9157260060310364,0.9157260060310364,0.0,312.9556884765625,319.0,70882.890625,0.0,5269.89306640625,1.0,278.1499938964844,282.7059020996094,297.7018737792969,302.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36013.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183399677276612,1.0,0.0,0.0,3.718528032302856,3.718552827835083,9.226466772815912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1923828125,0.0,1610.85400390625,1895.4371337890625,0.0,3573.830810546875,0.9206326007843018,1.0,0.0,3.0,1.0,0.0
17941440,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7885176539421082,0.4755271077156067,0.4346342980861664,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8956586122512817,0.7069312930107117,0.674318790435791,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8785080909729004,0.6682408452033997,0.4706824123859405,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.783006489276886,0.4658947885036468,0.4484107792377472,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6354854702949524,0.2440954446792602,1.138155460357666,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3283996582031,297.2130126953125,284.9496765136719,1.0,0.7607852816581726,0.3589040040969848,0.3589040040969848,1.0,1.0,-3.8029685020446777,1.0291085243225098,2.773859977722168,0.1674192249774933,0.9157260060310364,0.9157260060310364,0.0,312.9556884765625,319.0,70882.890625,0.0,5269.89306640625,1.0,278.1499938964844,282.7059020996094,297.7018737792969,302.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36013.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183399677276612,1.0,0.0,0.0,3.718528032302856,3.718552827835083,9.226466772815912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1923828125,0.0,1610.85400390625,1895.4371337890625,0.0,3573.830810546875,0.9206326007843018,1.0,0.0,3.0,1.0,0.0
17941500,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7874674797058105,0.475119948387146,0.4343277513980865,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8944553136825562,0.706337571144104,0.6738256216049194,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8781631588935852,0.669558048248291,0.4716367721557617,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7822451591491699,0.4659904539585113,0.4485608041286468,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6348536014556885,0.2440396100282669,1.138186812400818,284.9495849609375,284.95001220703125,305.00836181640625,294.7084350585937,299.32354736328125,297.21258544921875,284.9495849609375,1.0,0.7615209221839905,0.3584534823894501,0.3584534823894501,1.0,1.0,-3.803372621536255,1.0277434587478638,2.7756292819976807,0.1659501641988754,0.9155257940292358,0.9155257940292358,0.0,314.4678649902344,319.0,70879.3046875,0.0,5280.9677734375,1.0,278.1499938964844,282.70623779296875,297.706787109375,302.27569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36019.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181919097900392,1.0,0.0,0.0,3.718053102493286,3.7180776596069336,9.224109476235752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.9853515625,0.0,1610.3521728515625,1895.4371337890625,0.0,3572.463134765625,0.920530080795288,1.0,0.0,3.0,1.0,0.0
17941560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7864242792129517,0.4747128188610077,0.4340210855007171,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8932578563690186,0.7057394981384277,0.6733282804489136,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8778205513954163,0.6708694100379944,0.4725871682167053,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7814885973930359,0.4660833179950714,0.4487081468105316,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6342267394065857,0.2439832836389541,1.1382157802581787,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,299.319091796875,297.2121276855469,284.9496154785156,1.0,0.7622537016868591,0.3580905795097351,0.3580905795097351,1.0,1.0,-3.8037610054016113,1.026645302772522,2.777115821838379,0.1647528707981109,0.915395438671112,0.915395438671112,0.0,315.9797058105469,322.0,70877.375,0.0,5291.99169921875,1.0,278.1499938964844,282.7066650390625,297.7113647460937,302.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,36021.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180535078048706,1.0,0.0,0.0,3.717602491378784,3.717627048492432,9.221873824571958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.90625,0.0,1609.8519287109375,1895.4371337890625,0.0,3571.184326171875,0.9204315543174744,1.0,0.0,3.0,1.0,0.0
17941620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7843576669692993,0.4738966226577759,0.4334062933921814,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8908780217170715,0.7045249342918396,0.672316312789917,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8771386742591858,0.6734671592712402,0.4744708836078644,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7799871563911438,0.46625617146492,0.4489910304546356,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6329867243766785,0.2438681870698928,1.1382628679275513,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3097229003906,297.2112121582031,284.9495544433594,1.0,0.7637081742286682,0.3573647439479828,0.3573647439479828,1.0,1.0,-3.804467678070069,1.024458885192871,2.7800087928771973,0.1623899638652801,0.915073573589325,0.915073573589325,0.0,319.0017395019531,325.0,70869.890625,0.0,5313.8203125,1.0,278.1499938964844,282.7074890136719,297.71923828125,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36025.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177902340888976,1.0,0.0,0.0,3.716531276702881,3.716555833816528,9.21656010177685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.9404296875,0.0,1608.652587890625,1895.4371337890625,0.0,3568.751220703125,0.920194685459137,1.0,0.0,3.0,1.0,0.0
17941680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7843576669692993,0.4738966226577759,0.4334062933921814,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8908780217170715,0.7045249342918396,0.672316312789917,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8771386742591858,0.6734671592712402,0.4744708836078644,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7799871563911438,0.46625617146492,0.4489910304546356,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6329867243766785,0.2438681870698928,1.1382628679275513,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3097229003906,297.2112121582031,284.9495544433594,1.0,0.7637081742286682,0.3573647439479828,0.3573647439479828,1.0,1.0,-3.804467678070069,1.024458885192871,2.7800087928771973,0.1623899638652801,0.915073573589325,0.915073573589325,0.0,319.0017395019531,325.0,70869.890625,0.0,5313.8203125,1.0,278.1499938964844,282.7074890136719,297.71923828125,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36025.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177902340888976,1.0,0.0,0.0,3.716531276702881,3.716555833816528,9.21656010177685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.9404296875,0.0,1608.652587890625,1895.4371337890625,0.0,3568.751220703125,0.920194685459137,1.0,0.0,3.0,1.0,0.0
17941740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7823166847229004,0.4730780124664306,0.4327897429466247,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8885223865509033,0.7032973766326904,0.6712924838066101,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8764668703079224,0.6760480999946594,0.4763430655002594,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7785045504570007,0.4664198160171509,0.449265569448471,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6317645907402039,0.2437512874603271,1.1383028030395508,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.2998962402344,297.2103271484375,284.949462890625,1.0,0.7651545405387878,0.3566389381885528,0.3566389381885528,1.0,1.0,-3.805124759674072,1.0222558975219729,2.7828688621521,0.1600269675254821,0.9146608114242554,0.9146608114242554,0.0,322.02520751953125,328.0,70858.296875,0.0,5335.515625,1.0,278.1499938964844,282.70831298828125,297.72607421875,302.2948913574219,293.1499938964844,293.1499938964844,278.1499938964844,36032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176027178764344,1.0,0.0,0.0,3.71524977684021,3.715274572372437,9.210206144416588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.107421875,0.0,1607.2283935546875,1895.4371337890625,0.0,3567.0185546875,0.9199113845825196,1.0,0.0,3.0,1.0,0.0
17941800,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7823166847229004,0.4730780124664306,0.4327897429466247,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8885223865509033,0.7032973766326904,0.6712924838066101,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8764668703079224,0.6760480999946594,0.4763430655002594,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7785045504570007,0.4664198160171509,0.449265569448471,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6317645907402039,0.2437512874603271,1.1383028030395508,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.2998962402344,297.2103271484375,284.949462890625,1.0,0.7651545405387878,0.3566389381885528,0.3566389381885528,1.0,1.0,-3.805124759674072,1.0222558975219729,2.7828688621521,0.1600269675254821,0.9146608114242554,0.9146608114242554,0.0,322.02520751953125,328.0,70858.296875,0.0,5335.515625,1.0,278.1499938964844,282.70831298828125,297.72607421875,302.2948913574219,293.1499938964844,293.1499938964844,278.1499938964844,36032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176027178764344,1.0,0.0,0.0,3.71524977684021,3.715274572372437,9.210206144416588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.107421875,0.0,1607.2283935546875,1895.4371337890625,0.0,3567.0185546875,0.9199113845825196,1.0,0.0,3.0,1.0,0.0
17941860,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7803003787994385,0.4722550809383392,0.432169646024704,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8861878514289856,0.7020489573478699,0.6702492833137512,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8758000135421753,0.6785998940467834,0.4781954288482666,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7770370841026306,0.4665676355361938,0.4495256543159485,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6305582523345947,0.2436311990022659,1.1383295059204102,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2890014648437,297.2094421386719,284.94927978515625,1.0,0.7665882110595703,0.3558736443519592,0.3558736443519592,1.0,1.0,-3.805697679519653,1.0198971033096311,2.7858004570007324,0.1575371921062469,0.9140490889549256,0.9140490889549256,0.0,325.048095703125,331.0,70837.171875,0.0,5356.95556640625,1.0,278.1499938964844,282.7091979980469,297.7309875488281,302.2991027832031,293.1499938964844,293.1499938964844,278.1499938964844,36043.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917433738708496,1.0,0.0,0.0,3.713430404663086,3.713455200195313,9.201187367580132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.392578125,0.0,1605.223876953125,1895.4371337890625,0.0,3565.45654296875,0.9195106029510498,1.0,0.0,3.0,1.0,0.0
17941920,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7803003787994385,0.4722550809383392,0.432169646024704,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8861878514289856,0.7020489573478699,0.6702492833137512,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8758000135421753,0.6785998940467834,0.4781954288482666,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7770370841026306,0.4665676355361938,0.4495256543159485,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6305582523345947,0.2436311990022659,1.1383295059204102,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2890014648437,297.2094421386719,284.94927978515625,1.0,0.7665882110595703,0.3558736443519592,0.3558736443519592,1.0,1.0,-3.805697679519653,1.0198971033096311,2.7858004570007324,0.1575371921062469,0.9140490889549256,0.9140490889549256,0.0,325.048095703125,331.0,70837.171875,0.0,5356.95556640625,1.0,278.1499938964844,282.7091979980469,297.7309875488281,302.2991027832031,293.1499938964844,293.1499938964844,278.1499938964844,36043.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917433738708496,1.0,0.0,0.0,3.713430404663086,3.713455200195313,9.201187367580132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.392578125,0.0,1605.223876953125,1895.4371337890625,0.0,3565.45654296875,0.9195106029510498,1.0,0.0,3.0,1.0,0.0
17941980,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7783086895942688,0.4714284837245941,0.431546539068222,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8838762044906616,0.7007847428321838,0.6691913604736328,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8751400113105774,0.6811290383338928,0.4800322353839874,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7755858898162842,0.4667028784751892,0.4497741758823395,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.629366934299469,0.2435088008642196,1.1383464336395264,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2774963378906,297.2085266113281,284.9490966796875,1.0,0.768011748790741,0.3551083207130432,0.3551083207130432,1.0,1.0,-3.806204319000244,1.017511248588562,2.788693189620972,0.1550433933734893,0.913329303264618,0.913329303264618,0.0,328.07177734375,334.0,70809.3984375,0.0,5378.20361328125,1.0,278.1499938964844,282.71014404296875,297.7344055175781,302.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36056.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173177480697632,1.0,0.0,0.0,3.711188793182373,3.7112135887146,9.190082437271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.3251953125,0.0,1602.743896484375,1895.4371337890625,0.0,3564.384765625,0.9190163016319276,1.0,0.0,3.0,1.0,0.0
17942040,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7783086895942688,0.4714284837245941,0.431546539068222,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8838762044906616,0.7007847428321838,0.6691913604736328,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8751400113105774,0.6811290383338928,0.4800322353839874,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7755858898162842,0.4667028784751892,0.4497741758823395,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.629366934299469,0.2435088008642196,1.1383464336395264,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2774963378906,297.2085266113281,284.9490966796875,1.0,0.768011748790741,0.3551083207130432,0.3551083207130432,1.0,1.0,-3.806204319000244,1.017511248588562,2.788693189620972,0.1550433933734893,0.913329303264618,0.913329303264618,0.0,328.07177734375,334.0,70809.3984375,0.0,5378.20361328125,1.0,278.1499938964844,282.71014404296875,297.7344055175781,302.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36056.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173177480697632,1.0,0.0,0.0,3.711188793182373,3.7112135887146,9.190082437271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.3251953125,0.0,1602.743896484375,1895.4371337890625,0.0,3564.384765625,0.9190163016319276,1.0,0.0,3.0,1.0,0.0
17942100,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7773220539093018,0.4710134267807007,0.4312334954738617,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8827286958694458,0.7001457214355469,0.6686559915542603,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8748119473457336,0.6823832988739014,0.4809434711933136,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7748658657073975,0.4667646884918213,0.449893057346344,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6287765502929688,0.2434465885162353,1.138350486755371,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.2714538574219,297.2080993652344,284.948974609375,1.0,0.7687190175056458,0.3547256886959076,0.3547256886959076,1.0,1.0,-3.8064279556274414,1.016308069229126,2.7901198863983154,0.1537974178791046,0.9129170179367064,0.9129170179367064,0.0,329.5834045410156,334.0,70792.2890625,0.0,5388.7373046875,1.0,278.1499938964844,282.7106628417969,297.7353515625,302.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36062.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172688722610474,1.0,0.0,0.0,3.709872007369995,3.7098965644836426,9.183561928693962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.134765625,0.0,1601.2828369140625,1895.4371337890625,0.0,3563.9326171875,0.9187254905700684,1.0,0.0,3.0,1.0,0.0
17942160,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.776341438293457,0.4705973267555237,0.4309194982051849,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8815866708755493,0.6995020508766174,0.6681161522865295,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.874484658241272,0.6836297512054443,0.4818494617938995,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7741492986679077,0.4668223559856415,0.4500081241130829,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6281893849372864,0.2433837205171585,1.1383516788482666,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2652587890625,297.2076416015625,284.94891357421875,1.0,0.7694231271743774,0.3543507754802704,0.3543507754802704,1.0,1.0,-3.806630849838257,1.0151220560073853,2.791508674621582,0.1525758355855941,0.9124842882156372,0.9124842882156372,0.0,331.0949401855469,337.0,70773.4453125,0.0,5399.20654296875,1.0,278.1499938964844,282.7112121582031,297.7358093261719,302.3011169433594,293.1499938964844,293.1499938964844,278.1499938964844,36069.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917227029800415,1.0,0.0,0.0,3.708432912826538,3.7084574699401855,9.176437743008136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.5634765625,0.0,1599.6798095703125,1895.4371337890625,0.0,3563.545654296875,0.9184072017669678,1.0,0.0,3.0,1.0,0.0
17942220,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7743982672691345,0.4697616100311279,0.4302885830402374,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8793199062347412,0.6982029676437378,0.667025625705719,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8738345503807068,0.6861047148704529,0.4836490452289581,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7727274298667908,0.4669272303581238,0.450228601694107,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6270246505737305,0.2432563751935959,1.1383472681045532,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2523803710937,297.20672607421875,284.94873046875,1.0,0.7708234786987305,0.3536009788513183,0.3536009788513183,1.0,1.0,-3.806984901428223,1.012735366821289,2.7942495346069336,0.1501372158527374,0.9115428924560548,0.9115428924560548,0.0,334.1183166503906,340.0,70730.5703125,0.0,5419.99169921875,1.0,278.1499938964844,282.7123718261719,297.7355041503906,302.2986145019531,293.1499938964844,293.1499938964844,278.1499938964844,36081.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171850681304932,1.0,0.0,0.0,3.705235719680786,3.7052602767944336,9.160622767012684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.3544921875,0.0,1596.11181640625,1895.4371337890625,0.0,3563.158447265625,0.9176991581916808,1.0,0.0,3.0,1.0,0.0
17942280,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7743982672691345,0.4697616100311279,0.4302885830402374,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8793199062347412,0.6982029676437378,0.667025625705719,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8738345503807068,0.6861047148704529,0.4836490452289581,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7727274298667908,0.4669272303581238,0.450228601694107,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6270246505737305,0.2432563751935959,1.1383472681045532,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2523803710937,297.20672607421875,284.94873046875,1.0,0.7708234786987305,0.3536009788513183,0.3536009788513183,1.0,1.0,-3.806984901428223,1.012735366821289,2.7942495346069336,0.1501372158527374,0.9115428924560548,0.9115428924560548,0.0,334.1183166503906,340.0,70730.5703125,0.0,5419.99169921875,1.0,278.1499938964844,282.7123718261719,297.7355041503906,302.2986145019531,293.1499938964844,293.1499938964844,278.1499938964844,36081.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171850681304932,1.0,0.0,0.0,3.705235719680786,3.7052602767944336,9.160622767012684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.3544921875,0.0,1596.11181640625,1895.4371337890625,0.0,3563.158447265625,0.9176991581916808,1.0,0.0,3.0,1.0,0.0
17942340,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7724786996841431,0.4689204096794128,0.4296530187129974,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8770754337310791,0.6968860626220703,0.6659185886383057,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8731879591941833,0.6885500550270081,0.4854283630847931,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7713189721107483,0.4670153856277466,0.4504336416721344,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6258713603019714,0.2431265860795974,1.1383323669433594,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2387390136719,297.205810546875,284.9485778808594,1.0,0.7722116708755493,0.3528511822223663,0.3528511822223663,1.0,1.0,-3.807258129119873,1.0103213787078855,2.796936750411988,0.1477029174566269,0.9104748368263244,0.9104748368263244,0.0,337.141357421875,343.0,70679.2890625,0.0,5440.52783203125,1.0,278.1499938964844,282.713623046875,297.733154296875,302.2935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36094.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171807765960692,1.0,0.0,0.0,3.701524019241333,3.701548576354981,9.142277690443734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4169921875,0.0,1591.964599609375,1895.4371337890625,0.0,3563.11865234375,0.9168760180473328,1.0,0.0,3.0,1.0,0.0
17942400,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7724786996841431,0.4689204096794128,0.4296530187129974,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8770754337310791,0.6968860626220703,0.6659185886383057,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8731879591941833,0.6885500550270081,0.4854283630847931,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7713189721107483,0.4670153856277466,0.4504336416721344,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6258713603019714,0.2431265860795974,1.1383323669433594,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2387390136719,297.205810546875,284.9485778808594,1.0,0.7722116708755493,0.3528511822223663,0.3528511822223663,1.0,1.0,-3.807258129119873,1.0103213787078855,2.796936750411988,0.1477029174566269,0.9104748368263244,0.9104748368263244,0.0,337.141357421875,343.0,70679.2890625,0.0,5440.52783203125,1.0,278.1499938964844,282.713623046875,297.733154296875,302.2935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36094.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171807765960692,1.0,0.0,0.0,3.701524019241333,3.701548576354981,9.142277690443734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4169921875,0.0,1591.964599609375,1895.4371337890625,0.0,3563.11865234375,0.9168760180473328,1.0,0.0,3.0,1.0,0.0
17942460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7706551551818848,0.4681077599525451,0.4290387630462646,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.874937891960144,0.6956032514572144,0.6648393869400024,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8725510239601135,0.6908197999000549,0.4870909750461578,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7699771523475647,0.4670855700969696,0.4506173431873321,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6247715353965759,0.2429991513490677,1.138307809829712,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2250366210937,297.2047119140625,284.94842529296875,1.0,0.7735310792922974,0.3521208763122558,0.3521208763122558,1.0,1.0,-3.80741286277771,1.007934808731079,2.799478054046631,0.1453382819890976,0.9093677401542664,0.9093677401542664,0.0,340.0478210449219,343.0,70624.1015625,0.0,5459.93994140625,1.0,278.1499938964844,282.7149353027344,297.7299194335937,302.2872009277344,293.1499938964844,293.1499938964844,278.1499938964844,36105.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171762466430664,1.0,0.0,0.0,3.6975579261779785,3.697582483291626,9.12269740638294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.689453125,0.0,1587.5274658203125,1895.4371337890625,0.0,3563.076416015625,0.9159955382347108,1.0,0.0,3.0,1.0,0.0
17942520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7705795764923096,0.4680738747119903,0.4290131330490112,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8748493194580078,0.6955495476722717,0.6647942662239075,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8725243806838989,0.6909132599830627,0.4871596097946167,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7699215412139893,0.4670883119106293,0.4506248533725738,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.624725878238678,0.2429938018321991,1.1383066177368164,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2244567871094,297.20465087890625,284.94842529296875,1.0,0.773585855960846,0.352090448141098,0.352090448141098,1.0,1.0,-3.807417869567871,1.007834792137146,2.7995829582214355,0.1452398002147674,0.909320831298828,0.909320831298828,0.0,340.1690368652344,346.0,70621.7421875,0.0,5460.74560546875,1.0,278.1499938964844,282.7149963378906,297.7297668457031,302.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36106.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171750545501708,1.0,0.0,0.0,3.697388172149658,3.6974127292633057,9.12186010282312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.314453125,0.0,1587.3375244140625,1895.4371337890625,0.0,3563.0654296875,0.915957808494568,1.0,0.0,3.0,1.0,0.0
17942580,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7686980962753296,0.4672211706638336,0.428368479013443,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.872637152671814,0.6941896677017212,0.6636495590209961,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.871820330619812,0.6931434273719788,0.4888086318969726,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7685320377349854,0.4671453535556793,0.4508018791675567,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6235843896865845,0.2428568750619888,1.1382664442062378,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.209716796875,297.203125,284.94830322265625,1.0,0.7749415040016174,0.3513297140598297,0.3513297140598297,1.0,1.0,-3.8074140548706055,1.0052943229675293,2.802119731903076,0.1427824199199676,0.9081079363822936,0.9081079363822936,0.0,343.20465087890625,349.0,70559.28125,0.0,5480.5078125,1.0,278.1499938964844,282.7165222167969,297.72607421875,302.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917107343673706,1.0,0.0,0.0,3.6928870677948,3.692911386489868,9.099663316192164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.4326171875,0.0,1582.293212890625,1895.4371337890625,0.0,3562.439697265625,0.9149570465087892,1.0,0.0,3.0,1.0,0.0
17942640,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7686980962753296,0.4672211706638336,0.428368479013443,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.872637152671814,0.6941896677017212,0.6636495590209961,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.871820330619812,0.6931434273719788,0.4888086318969726,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7685320377349854,0.4671453535556793,0.4508018791675567,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6235843896865845,0.2428568750619888,1.1382664442062378,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.209716796875,297.203125,284.94830322265625,1.0,0.7749415040016174,0.3513297140598297,0.3513297140598297,1.0,1.0,-3.8074140548706055,1.0052943229675293,2.802119731903076,0.1427824199199676,0.9081079363822936,0.9081079363822936,0.0,343.20465087890625,349.0,70559.28125,0.0,5480.5078125,1.0,278.1499938964844,282.7165222167969,297.72607421875,302.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917107343673706,1.0,0.0,0.0,3.6928870677948,3.692911386489868,9.099663316192164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.4326171875,0.0,1582.293212890625,1895.4371337890625,0.0,3562.439697265625,0.9149570465087892,1.0,0.0,3.0,1.0,0.0
17942700,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.767764687538147,0.4667915105819702,0.4280433356761932,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8715372085571289,0.6935002207756042,0.6630680561065674,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8714557886123657,0.6942216753959656,0.4896038770675659,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7678401470184326,0.4671653509140014,0.4508826434612274,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6230152249336243,0.2427865117788314,1.1382383108139038,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2022705078125,297.2022705078125,284.9482727050781,1.0,0.7756104469299316,0.3509493768215179,0.3509493768215179,1.0,1.0,-3.807343482971192,1.0040020942687988,2.8033413887023926,0.1415568888187408,0.9074920415878296,0.9074920415878296,0.0,344.72247314453125,349.0,70526.40625,0.0,5490.17578125,1.0,278.1499938964844,282.7173156738281,297.7242126464844,302.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,36120.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170555472373962,1.0,0.0,0.0,3.690505981445313,3.69053053855896,9.087933108276048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.2626953125,0.0,1579.6170654296875,1895.4371337890625,0.0,3561.960693359375,0.9144267439842224,1.0,0.0,3.0,1.0,0.0
17942760,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7668375372886658,0.466361403465271,0.42771777510643,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8704439997673035,0.6928091645240784,0.6624848246574402,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8710928559303284,0.695294976234436,0.4903950691223144,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7671526074409485,0.467183381319046,0.4509614706039428,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6224481463432312,0.2427158951759338,1.1382088661193848,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,299.1950988769531,297.2014465332031,284.9482727050781,1.0,0.7762773633003235,0.350622296333313,0.350622296333313,1.0,1.0,-3.80726170539856,1.0028730630874634,2.804388523101806,0.1404989957809448,0.9069310426712036,0.9069310426712036,0.0,346.240478515625,352.0,70495.2890625,0.0,5499.80810546875,1.0,278.1499938964844,282.7181701660156,297.7223815917969,302.27154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170041084289552,1.0,0.0,0.0,3.688187837600708,3.688212156295776,9.076519518202986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.3427734375,0.0,1576.998291015625,1895.4371337890625,0.0,3561.4853515625,0.9139094352722168,1.0,0.0,3.0,1.0,0.0
17942820,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7650004625320435,0.4654951393604278,0.4270613491535187,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8682747483253479,0.691413164138794,0.6613048911094666,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8703618049621582,0.6974045038223267,0.491947203874588,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657862305641174,0.4672037065029144,0.4511045515537262,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213188171386719,0.2425722777843475,1.138138771057129,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1807556152344,297.1997985839844,284.94830322265625,1.0,0.7775977253913879,0.3499681949615478,0.3499681949615478,1.0,1.0,-3.807008028030396,1.0006070137023926,2.806400775909424,0.1384120732545852,0.9058182239532472,0.9058182239532472,0.0,349.2732849121094,355.0,70432.609375,0.0,5518.7685546875,1.0,278.1499938964844,282.7198791503906,297.71875,302.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36124.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168902039527892,1.0,0.0,0.0,3.683534860610962,3.6835591793060303,9.05363265246706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.4931640625,0.0,1571.736083984375,1895.4371337890625,0.0,3560.43212890625,0.9128690361976624,1.0,0.0,3.0,1.0,0.0
17942880,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7650004625320435,0.4654951393604278,0.4270613491535187,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8682747483253479,0.691413164138794,0.6613048911094666,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8703618049621582,0.6974045038223267,0.491947203874588,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657862305641174,0.4672037065029144,0.4511045515537262,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213188171386719,0.2425722777843475,1.138138771057129,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1807556152344,297.1997985839844,284.94830322265625,1.0,0.7775977253913879,0.3499681949615478,0.3499681949615478,1.0,1.0,-3.807008028030396,1.0006070137023926,2.806400775909424,0.1384120732545852,0.9058182239532472,0.9058182239532472,0.0,349.2732849121094,355.0,70432.609375,0.0,5518.7685546875,1.0,278.1499938964844,282.7198791503906,297.71875,302.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36124.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168902039527892,1.0,0.0,0.0,3.683534860610962,3.6835591793060303,9.05363265246706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.4931640625,0.0,1571.736083984375,1895.4371337890625,0.0,3560.43212890625,0.9128690361976624,1.0,0.0,3.0,1.0,0.0
17942940,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7631866931915283,0.4646217823028564,0.426398754119873,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8661303520202637,0.6900028586387634,0.6601113080978394,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8696333169937134,0.6994818449020386,0.4934747517108917,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7644330263137817,0.4672065377235412,0.4512313604354858,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6201954483985901,0.2424263060092926,1.138057827949524,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1663818359375,297.1982116699219,284.94830322265625,1.0,0.7789044976234436,0.3493140637874603,0.3493140637874603,1.0,1.0,-3.8066680431365967,0.9983137845993042,2.808354377746582,0.1363347917795181,0.9046900868415833,0.9046900868415833,0.0,352.30291748046875,358.0,70368.8515625,0.0,5537.4375,1.0,278.1499938964844,282.7215881347656,297.7151794433594,302.25616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167672991752625,1.0,0.0,0.0,3.67882251739502,3.678846836090088,9.030482601701806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.5146484375,0.0,1566.419921875,1895.4371337890625,0.0,3559.29541015625,0.911815106868744,1.0,0.0,3.0,1.0,0.0
17943000,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7631866931915283,0.4646217823028564,0.426398754119873,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8661303520202637,0.6900028586387634,0.6601113080978394,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8696333169937134,0.6994818449020386,0.4934747517108917,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7644330263137817,0.4672065377235412,0.4512313604354858,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6201954483985901,0.2424263060092926,1.138057827949524,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1663818359375,297.1982116699219,284.94830322265625,1.0,0.7789044976234436,0.3493140637874603,0.3493140637874603,1.0,1.0,-3.8066680431365967,0.9983137845993042,2.808354377746582,0.1363347917795181,0.9046900868415833,0.9046900868415833,0.0,352.30291748046875,358.0,70368.8515625,0.0,5537.4375,1.0,278.1499938964844,282.7215881347656,297.7151794433594,302.25616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167672991752625,1.0,0.0,0.0,3.67882251739502,3.678846836090088,9.030482601701806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.5146484375,0.0,1566.419921875,1895.4371337890625,0.0,3559.29541015625,0.911815106868744,1.0,0.0,3.0,1.0,0.0
17943060,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7613954544067383,0.4637409150600433,0.4257295131683349,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.864010214805603,0.6885781288146973,0.6589040160179138,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8689076900482178,0.7015269994735718,0.4949792027473449,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630916237831116,0.4671902060508728,0.4513402581214905,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6190767884254456,0.2422783225774765,1.1379673480987549,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.15234375,297.1966857910156,284.9483337402344,1.0,0.7801978588104248,0.3487238585948944,0.3487238585948944,1.0,1.0,-3.8062429428100586,0.9961999654769896,2.8100430965423584,0.1344716995954513,0.9036160707473756,0.9036160707473756,0.0,355.32977294921875,361.0,70306.78125,0.0,5555.81640625,1.0,278.1499938964844,282.72332763671875,297.7117004394531,302.2486267089844,293.1499938964844,293.1499938964844,278.1499938964844,36125.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916641891002655,1.0,0.0,0.0,3.674171924591065,3.674196243286133,9.007665653371076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.802734375,0.0,1561.1695556640625,1895.4371337890625,0.0,3558.135986328125,0.9107740521430968,1.0,0.0,3.0,1.0,0.0
17943120,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7613954544067383,0.4637409150600433,0.4257295131683349,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.864010214805603,0.6885781288146973,0.6589040160179138,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8689076900482178,0.7015269994735718,0.4949792027473449,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630916237831116,0.4671902060508728,0.4513402581214905,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6190767884254456,0.2422783225774765,1.1379673480987549,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.15234375,297.1966857910156,284.9483337402344,1.0,0.7801978588104248,0.3487238585948944,0.3487238585948944,1.0,1.0,-3.8062429428100586,0.9961999654769896,2.8100430965423584,0.1344716995954513,0.9036160707473756,0.9036160707473756,0.0,355.32977294921875,361.0,70306.78125,0.0,5555.81640625,1.0,278.1499938964844,282.72332763671875,297.7117004394531,302.2486267089844,293.1499938964844,293.1499938964844,278.1499938964844,36125.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916641891002655,1.0,0.0,0.0,3.674171924591065,3.674196243286133,9.007665653371076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.802734375,0.0,1561.1695556640625,1895.4371337890625,0.0,3558.135986328125,0.9107740521430968,1.0,0.0,3.0,1.0,0.0
