time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759626030921936,0.4628526866436004,0.4250538051128387,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8619141578674316,0.6871404051780701,0.6576845645904541,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8681859374046326,0.7035432457923889,0.4964635670185089,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617619633674622,0.467156171798706,0.4514327049255371,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6179613471031189,0.2421285659074783,1.137869119644165,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1382751464844,297.1952209472656,284.9483642578125,1.0,0.7814795970916748,0.3481336534023285,0.3481336534023285,1.0,1.0,-3.805742263793945,0.9940686225891112,2.811673641204834,0.1326211243867874,0.9025293588638306,0.9025293588638306,0.0,358.355224609375,364.0,70244.265625,0.0,5573.9453125,1.0,278.1499938964844,282.7250671386719,297.7082824707031,302.2411193847656,293.1499938964844,293.1499938964844,278.1499938964844,36125.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916512668132782,1.0,0.0,0.0,3.669508457183838,3.669532537460327,8.984813462120655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.056640625,0.0,1555.9217529296875,1895.4371337890625,0.0,3556.94091796875,0.9097301363945008,1.0,0.0,3.0,1.0,0.0
17943240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759626030921936,0.4628526866436004,0.4250538051128387,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8619141578674316,0.6871404051780701,0.6576845645904541,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8681859374046326,0.7035432457923889,0.4964635670185089,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617619633674622,0.467156171798706,0.4514327049255371,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6179613471031189,0.2421285659074783,1.137869119644165,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1382751464844,297.1952209472656,284.9483642578125,1.0,0.7814795970916748,0.3481336534023285,0.3481336534023285,1.0,1.0,-3.805742263793945,0.9940686225891112,2.811673641204834,0.1326211243867874,0.9025293588638306,0.9025293588638306,0.0,358.355224609375,364.0,70244.265625,0.0,5573.9453125,1.0,278.1499938964844,282.7250671386719,297.7082824707031,302.2411193847656,293.1499938964844,293.1499938964844,278.1499938964844,36125.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916512668132782,1.0,0.0,0.0,3.669508457183838,3.669532537460327,8.984813462120655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.056640625,0.0,1555.9217529296875,1895.4371337890625,0.0,3556.94091796875,0.9097301363945008,1.0,0.0,3.0,1.0,0.0
17943300,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587496042251587,0.4624063670635223,0.4247141480445862,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8608755469322205,0.6864182949066162,0.6570717692375183,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8678279519081116,0.7045447826385498,0.497201144695282,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7611024975776672,0.4671347141265869,0.4514748454093933,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6174044609069824,0.242053285241127,1.1378183364868164,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1312561035156,297.1944885253906,284.9483642578125,1.0,0.7821175456047058,0.3478385508060455,0.3478385508060455,1.0,1.0,-3.805473327636719,0.9929970502853394,2.812476396560669,0.1316979080438614,0.9019813537597656,0.9019813537597656,0.0,359.8681030273437,364.0,70212.8359375,0.0,5582.95068359375,1.0,278.1499938964844,282.7259521484375,297.7065734863281,302.2373962402344,293.1499938964844,293.1499938964844,278.1499938964844,36125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164460301399232,1.0,0.0,0.0,3.667167901992798,3.667192220687866,8.973355534180882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.1640625,0.0,1553.2952880859375,1895.4371337890625,0.0,3556.324462890625,0.9092064499855042,1.0,0.0,3.0,1.0,0.0
17943360,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578785419464111,0.4619584083557129,0.4243729710578918,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8598430752754211,0.6856932640075684,0.6564563512802124,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8674712777137756,0.7055396437644958,0.4979342222213745,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7604461908340454,0.4671093225479126,0.4515133202075958,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6168479323387146,0.2419775873422622,1.1377657651901243,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.12408447265625,297.1937866210937,284.9483337402344,1.0,0.7827529907226562,0.3475256562232971,0.3475256562232971,1.0,1.0,-3.805187702178955,0.991864025592804,2.813323736190796,0.1307210624217987,0.9014113545417786,0.9014113545417786,0.0,361.3807373046875,367.0,70180.5703125,0.0,5591.9013671875,1.0,278.1499938964844,282.726806640625,297.70489501953125,302.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36126.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163771867752076,1.0,0.0,0.0,3.6647894382476807,3.664813756942749,8.961719686340075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.162109375,0.0,1550.63623046875,1895.4371337890625,0.0,3555.68798828125,0.9086747765541076,1.0,0.0,3.0,1.0,0.0
17943420,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561494708061218,0.4610522389411926,0.4236815273761749,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8577920198440552,0.684225857257843,0.6552091240882874,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8667514324188232,0.7074858546257019,0.4993707835674286,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.759135365486145,0.4670334458351135,0.4515668153762817,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6157338619232178,0.2418238669633865,1.1376506090164185,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.10968017578125,297.1924133300781,284.94830322265625,1.0,0.7840090990066528,0.3468998968601227,0.3468998968601227,1.0,1.0,-3.804510116577149,0.989558756351471,2.8149514198303223,0.128764271736145,0.9002499580383301,0.9002499580383301,0.0,364.40338134765625,370.0,70114.2890625,0.0,5609.447265625,1.0,278.1499938964844,282.7286071777344,297.7016296386719,302.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,36129.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162310361862184,1.0,0.0,0.0,3.6598949432373047,3.659919023513794,8.937797701946693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.93359375,0.0,1545.1741943359375,1895.4371337890625,0.0,3554.336181640625,0.9075815677642822,1.0,0.0,3.0,1.0,0.0
17943480,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561494708061218,0.4610522389411926,0.4236815273761749,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8577920198440552,0.684225857257843,0.6552091240882874,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8667514324188232,0.7074858546257019,0.4993707835674286,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.759135365486145,0.4670334458351135,0.4515668153762817,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6157338619232178,0.2418238669633865,1.1376506090164185,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.10968017578125,297.1924133300781,284.94830322265625,1.0,0.7840090990066528,0.3468998968601227,0.3468998968601227,1.0,1.0,-3.804510116577149,0.989558756351471,2.8149514198303223,0.128764271736145,0.9002499580383301,0.9002499580383301,0.0,364.40338134765625,370.0,70114.2890625,0.0,5609.447265625,1.0,278.1499938964844,282.7286071777344,297.7016296386719,302.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,36129.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162310361862184,1.0,0.0,0.0,3.6598949432373047,3.659919023513794,8.937797701946693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.93359375,0.0,1545.1741943359375,1895.4371337890625,0.0,3554.336181640625,0.9075815677642822,1.0,0.0,3.0,1.0,0.0
17943540,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7544410228729248,0.4601398408412933,0.422984778881073,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.855764627456665,0.6827490329742432,0.6539532542228699,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8660364747047424,0.7094090580940247,0.5007913708686829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7578369379043579,0.4669439196586609,0.4516077041625976,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.614618718624115,0.24166901409626,1.13753080368042,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.09527587890625,297.1910705566406,284.9482727050781,1.0,0.7852567434310913,0.3462741374969482,0.3462741374969482,1.0,1.0,-3.803775548934937,0.9872353076934814,2.816540241241455,0.1268103569746017,0.8990838527679443,0.8990838527679443,0.0,367.4268493652344,373.0,70047.2890625,0.0,5626.81298828125,1.0,278.1499938964844,282.7304382324219,297.6984558105469,302.21856689453125,293.1499938964844,293.1499938964844,278.45001220703125,36131.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160757660865784,1.0,0.0,0.0,3.654942274093628,3.654966354370117,8.913624469641945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7431640625,0.0,1539.659912109375,1895.4371337890625,0.0,3552.900390625,0.906475305557251,1.0,0.0,3.0,1.0,0.0
17943600,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7544410228729248,0.4601398408412933,0.422984778881073,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.855764627456665,0.6827490329742432,0.6539532542228699,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8660364747047424,0.7094090580940247,0.5007913708686829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7578369379043579,0.4669439196586609,0.4516077041625976,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.614618718624115,0.24166901409626,1.13753080368042,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.09527587890625,297.1910705566406,284.9482727050781,1.0,0.7852567434310913,0.3462741374969482,0.3462741374969482,1.0,1.0,-3.803775548934937,0.9872353076934814,2.816540241241455,0.1268103569746017,0.8990838527679443,0.8990838527679443,0.0,367.4268493652344,373.0,70047.2890625,0.0,5626.81298828125,1.0,278.1499938964844,282.7304382324219,297.6984558105469,302.21856689453125,293.1499938964844,293.1499938964844,278.45001220703125,36131.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160757660865784,1.0,0.0,0.0,3.654942274093628,3.654966354370117,8.913624469641945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7431640625,0.0,1539.659912109375,1895.4371337890625,0.0,3552.900390625,0.906475305557251,1.0,0.0,3.0,1.0,0.0
17943660,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7532434463500977,0.4598870277404785,0.4227140843868255,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8542349934577942,0.6819592118263245,0.6531538963317871,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8658378720283508,0.7120756506919861,0.502587080001831,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7569795846939087,0.4673550426959991,0.4519707858562469,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6138718724250793,0.2418243587017059,1.138293743133545,285.0230712890625,284.95001220703125,304.4749755859375,294.6961364746094,299.0858459472656,297.1952209472656,285.0211486816406,1.0,0.7866804003715515,0.3457689583301544,0.3457689583301544,1.0,1.0,-3.805997610092163,0.9862001538276672,2.8197975158691406,0.1254189610481262,0.994085967540741,0.994085967540741,0.0,370.0172424316406,376.0,69526.3125,0.0,5650.6767578125,1.0,278.4432373046875,282.82977294921875,297.681884765625,302.1222229003906,293.1499938964844,293.1499938964844,278.1499938964844,32706.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105770587921144,1.0,0.0,0.0,3.79099702835083,3.7910218238830566,9.589592764314148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.591796875,0.0,1670.1700439453125,1895.4371337890625,0.0,3501.958251953125,0.9345088601112366,1.0,0.0,3.0,1.0,0.0
17943720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7532434463500977,0.4598870277404785,0.4227140843868255,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8542349934577942,0.6819592118263245,0.6531538963317871,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8658378720283508,0.7120756506919861,0.502587080001831,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7569795846939087,0.4673550426959991,0.4519707858562469,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6138718724250793,0.2418243587017059,1.138293743133545,285.0230712890625,284.95001220703125,304.4749755859375,294.6961364746094,299.0858459472656,297.1952209472656,285.0211486816406,1.0,0.7866804003715515,0.3457689583301544,0.3457689583301544,1.0,1.0,-3.805997610092163,0.9862001538276672,2.8197975158691406,0.1254189610481262,0.994085967540741,0.994085967540741,0.0,370.0172424316406,376.0,69526.3125,0.0,5650.6767578125,1.0,278.4432373046875,282.82977294921875,297.681884765625,302.1222229003906,293.1499938964844,293.1499938964844,278.1499938964844,32706.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105770587921144,1.0,0.0,0.0,3.79099702835083,3.7910218238830566,9.589592764314148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.591796875,0.0,1670.1700439453125,1895.4371337890625,0.0,3501.958251953125,0.9345088601112366,1.0,0.0,3.0,1.0,0.0
17943780,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7511275410652161,0.4581952095031738,0.4216729998588562,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8518365621566772,0.6797324419021606,0.6515856981277466,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8646531105041504,0.7130735516548157,0.5036690831184387,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7553501129150391,0.4667357802391052,0.451811820268631,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6124923229217529,0.241409957408905,1.137945532798767,284.8959350585937,284.95001220703125,304.4385070800781,294.6932373046875,299.067138671875,297.1874084472656,284.89715576171875,1.0,0.787926197052002,0.345263808965683,0.345263808965683,1.0,1.0,-3.8035635948181152,0.9837573170661926,2.8198063373565674,0.1239037588238716,0.8889738917350769,0.8889738917350769,0.0,373.5846862792969,379.0,70357.7421875,0.0,5666.1923828125,1.0,278.1569519042969,282.6847229003906,297.71551513671875,302.29156494140625,293.1499938964844,293.1499938964844,278.45001220703125,38055.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185829758644104,1.0,0.0,0.0,3.71220326423645,3.712228298187256,9.19510739549878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.921875,0.0,1619.1229248046875,1895.4371337890625,0.0,3576.075439453125,0.9206479787826538,1.0,0.0,3.0,1.0,0.0
17943840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7511275410652161,0.4581952095031738,0.4216729998588562,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8518365621566772,0.6797324419021606,0.6515856981277466,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8646531105041504,0.7130735516548157,0.5036690831184387,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7553501129150391,0.4667357802391052,0.451811820268631,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6124923229217529,0.241409957408905,1.137945532798767,284.8959350585937,284.95001220703125,304.4385070800781,294.6932373046875,299.067138671875,297.1874084472656,284.89715576171875,1.0,0.787926197052002,0.345263808965683,0.345263808965683,1.0,1.0,-3.8035635948181152,0.9837573170661926,2.8198063373565674,0.1239037588238716,0.8889738917350769,0.8889738917350769,0.0,373.5846862792969,379.0,70357.7421875,0.0,5666.1923828125,1.0,278.1569519042969,282.6847229003906,297.71551513671875,302.29156494140625,293.1499938964844,293.1499938964844,278.45001220703125,38055.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185829758644104,1.0,0.0,0.0,3.71220326423645,3.712228298187256,9.19510739549878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.921875,0.0,1619.1229248046875,1895.4371337890625,0.0,3576.075439453125,0.9206479787826538,1.0,0.0,3.0,1.0,0.0
17943900,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.750123918056488,0.457876056432724,0.4211527109146118,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.850677490234375,0.6790909171104431,0.6507508158683777,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8641263246536255,0.7141919732093811,0.5042229294776917,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7545509934425354,0.466730535030365,0.4516638815402984,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6117690205574036,0.2413386106491089,1.1374108791351318,285.0104064941406,284.95001220703125,304.4201354980469,294.6918334960937,299.06085205078125,297.18768310546875,285.011474609375,1.0,0.7884500622749329,0.3450112342834472,0.3450112342834472,1.0,1.0,-3.801769733428955,0.9823688864707948,2.819400787353516,0.1229326725006103,0.967185080051422,0.967185080051422,0.0,375.22747802734375,379.0,69406.2890625,0.0,5671.2275390625,1.0,278.403564453125,282.818359375,297.6673889160156,302.069091796875,293.1499938964844,293.1499938964844,278.45001220703125,34306.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135746955871582,1.0,0.0,0.0,3.7523353099823,3.7523601055145264,9.394995572620246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.6337890625,0.0,1637.0045166015625,1895.4371337890625,0.0,3529.748291015625,0.9284695386886596,1.0,0.0,3.0,1.0,0.0
17943960,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7495981454849243,0.4577267169952392,0.4210475981235504,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8499776124954224,0.6786496043205261,0.6503520011901855,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8640905022621155,0.7154762148857117,0.505139172077179,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7541623115539551,0.4668845236301422,0.4518224000930786,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6114047169685364,0.2413847148418426,1.1376816034317017,284.9981384277344,284.95001220703125,304.4017028808594,294.6904602050781,299.0556335449219,297.189697265625,284.9969482421875,1.0,0.7891119718551636,0.3446859717369079,0.3446859717369079,1.0,1.0,-3.80277943611145,0.981598436832428,2.821180820465088,0.1220078691840171,0.9776431322097778,0.9776431322097778,0.0,376.4336853027344,367.0,69548.953125,0.0,5682.26708984375,1.0,278.4436950683594,282.810546875,297.6742858886719,302.1241149902344,293.1499938964844,293.1499938964844,278.1499938964844,33764.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121809005737304,1.0,0.0,0.0,3.807992458343506,3.80801773071289,9.675767387307133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.033203125,0.0,1698.7012939453125,1895.4371337890625,0.0,3516.83203125,0.9391022324562072,1.0,0.0,3.0,1.0,0.0
17944020,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7504536509513855,0.4561752676963806,0.4197930693626404,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8509934544563293,0.676516592502594,0.6485071182250977,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8664807081222534,0.7165665030479431,0.5060250163078308,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7555057406425476,0.4663000702857971,0.4513429999351501,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6124475002288818,0.2409902215003967,1.1358041763305664,284.89483642578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0367126464844,297.183349609375,284.8961181640625,1.0,0.7863244414329529,0.3440354466438293,0.3440354466438293,1.0,1.0,-3.797296047210693,0.9777489304542542,2.819547176361084,0.1198078319430351,0.8801243305206299,0.8801243305206299,0.0,372.3211669921875,355.0,70131.1328125,0.0,5638.27880859375,1.0,278.15643310546875,282.6889343261719,297.7044372558594,302.2675476074219,293.1499938964844,293.1499938964844,278.45001220703125,38778.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188552498817444,1.0,0.0,0.0,3.696378469467163,3.6964032649993896,9.116877777159972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3994140625,0.0,1606.43701171875,1895.4371337890625,0.0,3578.590087890625,0.9177295565605164,1.0,0.0,3.0,1.0,0.0
17944080,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7504536509513855,0.4561752676963806,0.4197930693626404,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8509934544563293,0.676516592502594,0.6485071182250977,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8664807081222534,0.7165665030479431,0.5060250163078308,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7555057406425476,0.4663000702857971,0.4513429999351501,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6124475002288818,0.2409902215003967,1.1358041763305664,284.89483642578125,284.95001220703125,304.3646240234375,294.6878356933594,299.0367126464844,297.183349609375,284.8961181640625,1.0,0.7863244414329529,0.3440354466438293,0.3440354466438293,1.0,1.0,-3.797296047210693,0.9777489304542542,2.819547176361084,0.1198078319430351,0.8801243305206299,0.8801243305206299,0.0,372.3211669921875,355.0,70131.1328125,0.0,5638.27880859375,1.0,278.15643310546875,282.6889343261719,297.7044372558594,302.2675476074219,293.1499938964844,293.1499938964844,278.45001220703125,38778.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188552498817444,1.0,0.0,0.0,3.696378469467163,3.6964032649993896,9.116877777159972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3994140625,0.0,1606.43701171875,1895.4371337890625,0.0,3578.590087890625,0.9177295565605164,1.0,0.0,3.0,1.0,0.0
17944140,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7535063624382019,0.4558897018432617,0.4189139902591705,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8544033765792847,0.6755861639976501,0.646975576877594,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8714704513549805,0.7190895676612854,0.5072578191757202,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7589614391326904,0.466567724943161,0.4510132968425751,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6151661276817322,0.241092562675476,1.133908748626709,284.9960632324219,284.95001220703125,304.3272705078125,294.68536376953125,299.0257263183594,297.1874694824219,284.9949645996094,1.0,0.7819572687149048,0.3433848917484283,0.3433848917484283,1.0,1.0,-3.793190956115722,0.9743312001228333,2.818859577178955,0.1174098849296569,0.9672389030456544,0.9672389030456544,0.0,363.6216125488281,343.0,69269.71875,0.0,5569.0283203125,1.0,278.4434814453125,282.81475830078125,297.6655578613281,302.09783935546875,293.1499938964844,293.1499938964844,278.1499938964844,33974.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116353392601012,1.0,0.0,0.0,3.788593292236328,3.788618326187134,9.577436230756575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.6943359375,0.0,1677.1685791015625,1895.4371337890625,0.0,3511.774169921875,0.934839129447937,1.0,0.0,3.0,1.0,0.0
17944200,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7535063624382019,0.4558897018432617,0.4189139902591705,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8544033765792847,0.6755861639976501,0.646975576877594,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8714704513549805,0.7190895676612854,0.5072578191757202,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7589614391326904,0.466567724943161,0.4510132968425751,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6151661276817322,0.241092562675476,1.133908748626709,284.9960632324219,284.95001220703125,304.3272705078125,294.68536376953125,299.0257263183594,297.1874694824219,284.9949645996094,1.0,0.7819572687149048,0.3433848917484283,0.3433848917484283,1.0,1.0,-3.793190956115722,0.9743312001228333,2.818859577178955,0.1174098849296569,0.9672389030456544,0.9672389030456544,0.0,363.6216125488281,343.0,69269.71875,0.0,5569.0283203125,1.0,278.4434814453125,282.81475830078125,297.6655578613281,302.09783935546875,293.1499938964844,293.1499938964844,278.1499938964844,33974.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116353392601012,1.0,0.0,0.0,3.788593292236328,3.788618326187134,9.577436230756575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.6943359375,0.0,1677.1685791015625,1895.4371337890625,0.0,3511.774169921875,0.934839129447937,1.0,0.0,3.0,1.0,0.0
17944260,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7569411396980286,0.4545158445835113,0.4175929427146911,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8583641648292542,0.6736053824424744,0.6450337767601013,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8769907355308533,0.7202802896499634,0.5080373287200928,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7629361152648926,0.4661156237125397,0.4504214823246002,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.61824631690979,0.2408630400896072,1.1316494941711426,284.8987731933594,284.95001220703125,304.2897033691406,294.68310546875,299.00897216796875,297.182861328125,284.8998107910156,1.0,0.7767398953437805,0.3428980112075805,0.3428980112075805,1.0,1.0,-3.78678297996521,0.9707411527633668,2.8160417079925537,0.1156163439154625,0.8747556209564209,0.8747556209564209,0.0,353.7165222167969,331.0,69812.0625,0.0,5484.9443359375,1.0,278.1570129394531,282.6990051269531,297.6972045898437,302.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,38748.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178512096405028,1.0,0.0,0.0,3.672114610671997,3.672139406204224,8.997580493996793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.599609375,0.0,1578.60302734375,1895.4371337890625,0.0,3569.314697265625,0.9123655557632446,1.0,0.0,3.0,1.0,0.0
17944320,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7569411396980286,0.4545158445835113,0.4175929427146911,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8583641648292542,0.6736053824424744,0.6450337767601013,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8769907355308533,0.7202802896499634,0.5080373287200928,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7629361152648926,0.4661156237125397,0.4504214823246002,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.61824631690979,0.2408630400896072,1.1316494941711426,284.8987731933594,284.95001220703125,304.2897033691406,294.68310546875,299.00897216796875,297.182861328125,284.8998107910156,1.0,0.7767398953437805,0.3428980112075805,0.3428980112075805,1.0,1.0,-3.78678297996521,0.9707411527633668,2.8160417079925537,0.1156163439154625,0.8747556209564209,0.8747556209564209,0.0,353.7165222167969,331.0,69812.0625,0.0,5484.9443359375,1.0,278.1570129394531,282.6990051269531,297.6972045898437,302.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,38748.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178512096405028,1.0,0.0,0.0,3.672114610671997,3.672139406204224,8.997580493996793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.599609375,0.0,1578.60302734375,1895.4371337890625,0.0,3569.314697265625,0.9123655557632446,1.0,0.0,3.0,1.0,0.0
17944380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7616298794746399,0.4543216824531555,0.4167269468307495,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8636242151260376,0.6727558970451355,0.643502950668335,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8839557766914368,0.7228323221206665,0.5092360973358154,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7680695056915283,0.4664635360240936,0.4500836431980133,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6220918893814087,0.241096019744873,1.1299017667770386,284.9975280761719,284.95001220703125,304.2518920898437,294.6810302734375,298.9996032714844,297.1878662109375,284.9967041015625,1.0,0.7711631655693054,0.3424111604690552,0.3424111604690552,1.0,1.0,-3.7828216552734375,0.967918574810028,2.8149030208587646,0.1137835830450058,0.9615821838378906,0.9615821838378906,0.0,342.2657470703125,319.0,68983.328125,0.0,5398.693359375,1.0,278.4424743652344,282.8224792480469,297.6611328125,302.073974609375,293.1499938964844,293.1499938964844,278.1499938964844,33957.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105905890464784,1.0,0.0,0.0,3.7651193141937256,3.765144109725952,9.459120633437124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.318359375,0.0,1649.293212890625,1895.4371337890625,0.0,3502.083740234375,0.9298006296157836,1.0,0.0,3.0,1.0,0.0
17944440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7616298794746399,0.4543216824531555,0.4167269468307495,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8636242151260376,0.6727558970451355,0.643502950668335,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8839557766914368,0.7228323221206665,0.5092360973358154,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7680695056915283,0.4664635360240936,0.4500836431980133,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6220918893814087,0.241096019744873,1.1299017667770386,284.9975280761719,284.95001220703125,304.2518920898437,294.6810302734375,298.9996032714844,297.1878662109375,284.9967041015625,1.0,0.7711631655693054,0.3424111604690552,0.3424111604690552,1.0,1.0,-3.7828216552734375,0.967918574810028,2.8149030208587646,0.1137835830450058,0.9615821838378906,0.9615821838378906,0.0,342.2657470703125,319.0,68983.328125,0.0,5398.693359375,1.0,278.4424743652344,282.8224792480469,297.6611328125,302.073974609375,293.1499938964844,293.1499938964844,278.1499938964844,33957.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105905890464784,1.0,0.0,0.0,3.7651193141937256,3.765144109725952,9.459120633437124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.318359375,0.0,1649.293212890625,1895.4371337890625,0.0,3502.083740234375,0.9298006296157836,1.0,0.0,3.0,1.0,0.0
17944500,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.764107346534729,0.4537222385406494,0.4162659049034118,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8664238452911377,0.6718654632568359,0.6427396535873413,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8875886797904968,0.7234848737716675,0.5097857117652893,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7708035707473755,0.4663238823413849,0.449936032295227,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6241287589073181,0.2410755902528762,1.1292641162872314,284.8738098144531,284.95001220703125,304.23291015625,294.6800537109375,298.99200439453125,297.1864624023437,284.87286376953125,1.0,0.7683427333831787,0.3421677052974701,0.3421677052974701,1.0,1.0,-3.781073093414306,0.9665716886520386,2.8145015239715576,0.1130349487066268,0.8738763928413391,0.8738763928413391,0.0,336.49224853515625,319.0,69883.0546875,0.0,5356.0166015625,1.0,278.1951904296875,282.6820983886719,297.70623779296875,302.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,37958.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157444834709167,1.0,0.0,0.0,3.725863695144653,3.725888729095459,9.262905109608256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6826171875,0.0,1634.1748046875,1895.4371337890625,0.0,3549.83544921875,0.9216398000717164,1.0,0.0,3.0,1.0,0.0
17944560,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7661952376365662,0.4530157744884491,0.41541388630867,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8688635230064392,0.6708338856697083,0.6415600776672363,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8908267617225647,0.7240292429924011,0.5099780559539795,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7732114791870117,0.4660625159740448,0.4494877755641937,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6258940696716309,0.2409645020961761,1.1278505325317385,284.9017333984375,284.95001220703125,304.2138977050781,294.6791381835937,298.9834289550781,297.1838684082031,284.9028625488281,1.0,0.7653357982635498,0.3419459164142608,0.3419459164142608,1.0,1.0,-3.77662205696106,0.9644824266433716,2.8121395111083984,0.112086609005928,0.8714223504066467,0.8714223504066467,0.0,331.040771484375,307.0,69522.6640625,0.0,5307.2275390625,1.0,278.15704345703125,282.70806884765625,297.6934509277344,302.2162780761719,293.1499938964844,293.1499938964844,278.45001220703125,38736.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167975187301636,1.0,0.0,0.0,3.649732828140259,3.649757385253906,8.888233082871011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.03515625,0.0,1553.348388671875,1895.4371337890625,0.0,3559.574951171875,0.907474398612976,1.0,0.0,3.0,1.0,0.0
17944620,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7718724608421326,0.4528468251228332,0.4145554900169372,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8752331733703613,0.6700025796890259,0.6400307416915894,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8989315629005432,0.7265607118606567,0.5111481547355652,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7793550491333008,0.4664282500743866,0.4491496384143829,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6303579807281494,0.2412636876106262,1.1263165473937988,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97442626953125,297.1889953613281,284.996337890625,1.0,0.7594380378723145,0.3415023386478424,0.3415023386478424,1.0,1.0,-3.772894144058228,0.961879014968872,2.8110151290893555,0.1104128584265708,0.95662921667099,0.95662921667099,0.0,318.96405029296875,295.0,68734.0078125,0.0,5218.0537109375,1.0,278.4423522949219,282.8280639648437,297.6578369140625,302.0542907714844,293.1499938964844,293.1499938964844,278.1499938964844,33906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909574568271637,1.0,0.0,0.0,3.7466113567352295,3.746635913848877,9.36635444759304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.1357421875,0.0,1627.2557373046875,1895.4371337890625,0.0,3492.655029296875,0.925592303276062,1.0,0.0,3.0,1.0,0.0
17944680,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7718724608421326,0.4528468251228332,0.4145554900169372,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8752331733703613,0.6700025796890259,0.6400307416915894,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8989315629005432,0.7265607118606567,0.5111481547355652,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7793550491333008,0.4664282500743866,0.4491496384143829,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6303579807281494,0.2412636876106262,1.1263165473937988,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97442626953125,297.1889953613281,284.996337890625,1.0,0.7594380378723145,0.3415023386478424,0.3415023386478424,1.0,1.0,-3.772894144058228,0.961879014968872,2.8110151290893555,0.1104128584265708,0.95662921667099,0.95662921667099,0.0,318.96405029296875,295.0,68734.0078125,0.0,5218.0537109375,1.0,278.4423522949219,282.8280639648437,297.6578369140625,302.0542907714844,293.1499938964844,293.1499938964844,278.1499938964844,33906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909574568271637,1.0,0.0,0.0,3.7466113567352295,3.746635913848877,9.36635444759304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.1357421875,0.0,1627.2557373046875,1895.4371337890625,0.0,3492.655029296875,0.925592303276062,1.0,0.0,3.0,1.0,0.0
17944740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7773059606552124,0.4515699744224548,0.413250982761383,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8814483880996704,0.6681027412414551,0.6380899548530579,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9068718552589417,0.7277383208274841,0.5118632316589355,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7853778004646301,0.4660401046276092,0.4485506415367126,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.634766697883606,0.2411854416131973,1.1244481801986694,284.903076171875,284.95001220703125,304.1373596191406,294.67608642578125,298.95849609375,297.18511962890625,284.9040222167969,1.0,0.7534235715866089,0.3410587310791015,0.3410587310791015,1.0,1.0,-3.766891002655029,0.9585844278335572,2.8083064556121826,0.1087960749864578,0.8680453896522522,0.8680453896522522,0.0,307.4433898925781,283.0,69271.8125,0.0,5125.7939453125,1.0,278.1571044921875,282.715087890625,297.6904602050781,302.1967163085937,293.1499938964844,293.1499938964844,278.45001220703125,38679.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158279299736024,1.0,0.0,0.0,3.631277084350586,3.6313014030456543,8.79856941082835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6826171875,0.0,1532.3870849609375,1895.4371337890625,0.0,3550.607177734375,0.9033269882202148,1.0,0.0,3.0,1.0,0.0
17944800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7773059606552124,0.4515699744224548,0.413250982761383,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8814483880996704,0.6681027412414551,0.6380899548530579,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9068718552589417,0.7277383208274841,0.5118632316589355,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7853778004646301,0.4660401046276092,0.4485506415367126,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.634766697883606,0.2411854416131973,1.1244481801986694,284.903076171875,284.95001220703125,304.1373596191406,294.67608642578125,298.95849609375,297.18511962890625,284.9040222167969,1.0,0.7534235715866089,0.3410587310791015,0.3410587310791015,1.0,1.0,-3.766891002655029,0.9585844278335572,2.8083064556121826,0.1087960749864578,0.8680453896522522,0.8680453896522522,0.0,307.4433898925781,283.0,69271.8125,0.0,5125.7939453125,1.0,278.1571044921875,282.715087890625,297.6904602050781,302.1967163085937,293.1499938964844,293.1499938964844,278.45001220703125,38679.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158279299736024,1.0,0.0,0.0,3.631277084350586,3.6313014030456543,8.79856941082835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6826171875,0.0,1532.3870849609375,1895.4371337890625,0.0,3550.607177734375,0.9033269882202148,1.0,0.0,3.0,1.0,0.0
17944860,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7839234471321106,0.4514101147651672,0.412403255701065,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8888688683509827,0.6672752499580383,0.636566698551178,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.916795253753662,0.7302446961402893,0.5130160450935364,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7924548387527466,0.4664060473442077,0.4482127428054809,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6399653553962708,0.2415248751640319,1.123087763786316,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9497375488281,297.190185546875,284.9956970214844,1.0,0.7474038600921631,0.3406634032726288,0.3406634032726288,1.0,1.0,-3.76337194442749,0.9562036991119384,2.807168245315552,0.1072815358638763,0.9519415497779846,0.9519415497779846,0.0,295.22467041015625,271.0,68504.28125,0.0,5036.72607421875,1.0,278.44219970703125,282.83319091796875,297.6553649902344,302.0367431640625,293.1499938964844,293.1499938964844,278.1499938964844,33874.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086207151412964,1.0,0.0,0.0,3.729625701904297,3.729650020599365,9.2816196683998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.3701171875,0.0,1607.323486328125,1895.4371337890625,0.0,3483.798583984375,0.9217410087585448,1.0,0.0,3.0,1.0,0.0
17944920,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7839234471321106,0.4514101147651672,0.412403255701065,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8888688683509827,0.6672752499580383,0.636566698551178,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.916795253753662,0.7302446961402893,0.5130160450935364,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7924548387527466,0.4664060473442077,0.4482127428054809,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6399653553962708,0.2415248751640319,1.123087763786316,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9497375488281,297.190185546875,284.9956970214844,1.0,0.7474038600921631,0.3406634032726288,0.3406634032726288,1.0,1.0,-3.76337194442749,0.9562036991119384,2.807168245315552,0.1072815358638763,0.9519415497779846,0.9519415497779846,0.0,295.22467041015625,271.0,68504.28125,0.0,5036.72607421875,1.0,278.44219970703125,282.83319091796875,297.6553649902344,302.0367431640625,293.1499938964844,293.1499938964844,278.1499938964844,33874.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086207151412964,1.0,0.0,0.0,3.729625701904297,3.729650020599365,9.2816196683998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.3701171875,0.0,1607.323486328125,1895.4371337890625,0.0,3483.798583984375,0.9217410087585448,1.0,0.0,3.0,1.0,0.0
17944980,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7902684211730957,0.4501546323299408,0.4111080765724182,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8961063623428345,0.6653916835784912,0.6346304416656494,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9268057346343994,0.7314056754112244,0.5137122273445129,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.799373209476471,0.466022789478302,0.4476106464862823,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6451801657676697,0.2414850741624832,1.121368408203125,284.9028625488281,284.95001220703125,304.060302734375,294.67401123046875,298.9341735839844,297.1864013671875,284.904052734375,1.0,0.7412954568862915,0.340268075466156,0.340268075466156,1.0,1.0,-3.757538080215454,0.9531261920928956,2.8044118881225586,0.1058161258697509,0.8638994097709656,0.8638994097709656,0.0,283.6380920410156,259.0,69036.515625,0.0,4945.0498046875,1.0,278.1575622558594,282.72088623046875,297.6883239746094,302.17974853515625,293.1499938964844,293.1499938964844,278.45001220703125,38670.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148790836334229,1.0,0.0,0.0,3.614104747772217,3.614128828048706,8.715549029147951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.9736328125,0.0,1513.381591796875,1895.4371337890625,0.0,3541.82666015625,0.8994302749633789,1.0,0.0,3.0,1.0,0.0
