time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945040,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7902684211730957,0.4501546323299408,0.4111080765724182,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8961063623428345,0.6653916835784912,0.6346304416656494,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9268057346343994,0.7314056754112244,0.5137122273445129,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.799373209476471,0.466022789478302,0.4476106464862823,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6451801657676697,0.2414850741624832,1.121368408203125,284.9028625488281,284.95001220703125,304.060302734375,294.67401123046875,298.9341735839844,297.1864013671875,284.904052734375,1.0,0.7412954568862915,0.340268075466156,0.340268075466156,1.0,1.0,-3.757538080215454,0.9531261920928956,2.8044118881225586,0.1058161258697509,0.8638994097709656,0.8638994097709656,0.0,283.6380920410156,259.0,69036.515625,0.0,4945.0498046875,1.0,278.1575622558594,282.72088623046875,297.6883239746094,302.17974853515625,293.1499938964844,293.1499938964844,278.45001220703125,38670.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148790836334229,1.0,0.0,0.0,3.614104747772217,3.614128828048706,8.715549029147951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.9736328125,0.0,1513.381591796875,1895.4371337890625,0.0,3541.82666015625,0.8994302749633789,1.0,0.0,3.0,1.0,0.0
17945100,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7937462329864502,0.4500283002853393,0.4105124175548553,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9000421762466431,0.6649149656295776,0.6336845755577087,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9322496652603148,0.732603132724762,0.5141211152076721,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8030965924263,0.466149091720581,0.447305291891098,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6480118036270142,0.2416241616010666,1.1203877925872805,285.0111999511719,284.95001220703125,304.0409545898437,294.6736755371094,298.9292907714844,297.1883544921875,285.01141357421875,1.0,0.738181471824646,0.3400704264640808,0.3400704264640808,1.0,1.0,-3.75462007522583,0.9515942335128784,2.803025960922241,0.1049350574612617,0.9397401809692384,0.9397401809692384,0.0,277.6925354003906,259.0,68165.7109375,0.0,4898.35205078125,1.0,278.4008178710937,282.84722900390625,297.64306640625,301.96405029296875,293.1499938964844,293.1499938964844,278.45001220703125,34280.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093320965766908,1.0,0.0,0.0,3.6599972248077393,3.6600210666656494,8.938297924032668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.2333984375,0.0,1531.4178466796875,1895.4371337890625,0.0,3490.404296875,0.9077466130256652,1.0,0.0,3.0,1.0,0.0
17945160,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.797920823097229,0.4499992132186889,0.4102636873722076,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9047101140022278,0.6645649671554565,0.6331077218055725,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9385057091712952,0.7338911294937134,0.5148470997810364,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8074324727058411,0.4663850367069244,0.447268545627594,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6513856053352356,0.2418559491634369,1.1201483011245728,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9254455566406,297.1913452148437,284.99432373046875,1.0,0.7351962924003601,0.3398846685886383,0.3398846685886383,1.0,1.0,-3.754165649414064,0.9508360028266908,2.8033297061920166,0.104332335293293,0.9473021626472472,0.9473021626472472,0.0,271.3940734863281,247.0,68291.8671875,0.0,4856.63037109375,1.0,278.4430847167969,282.837646484375,297.6531066894531,302.0207214355469,293.1499938964844,293.1499938964844,278.1499938964844,33788.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076427221298218,1.0,0.0,0.0,3.715455293655396,3.715479612350464,9.211224778482574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.892578125,0.0,1590.374267578125,1895.4371337890625,0.0,3474.714599609375,0.918236494064331,1.0,0.0,3.0,1.0,0.0
17945220,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8053194880485535,0.4487597346305847,0.4089851379394531,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9137147068977356,0.6626943945884705,0.6311848759651184,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9496889114379884,0.7350365519523621,0.5155364274978638,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8150455951690674,0.4660044014453888,0.4466698467731476,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6577047109603882,0.2418494522571563,1.1185779571533203,284.90533447265625,284.95001220703125,303.9828491210937,294.67303466796875,298.9101257324219,297.1876525878906,284.9061889648437,1.0,0.7290170192718506,0.3395131826400757,0.3395131826400757,1.0,1.0,-3.748543500900269,0.9479063749313354,2.800637006759644,0.1029386818408966,0.8618855476379395,0.8618855476379395,0.0,259.7857666015625,235.0,68814.2734375,0.0,4765.9189453125,1.0,278.1573486328125,282.72857666015625,297.6875305175781,302.1640014648437,293.1499938964844,293.1499938964844,278.45001220703125,38636.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139692187309264,1.0,0.0,0.0,3.597037076950073,3.5970611572265625,8.633425068182987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.71484375,0.0,1494.4765625,1895.4371337890625,0.0,3533.40234375,0.8957085609436035,1.0,0.0,3.0,1.0,0.0
17945280,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8053194880485535,0.4487597346305847,0.4089851379394531,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9137147068977356,0.6626943945884705,0.6311848759651184,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9496889114379884,0.7350365519523621,0.5155364274978638,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8150455951690674,0.4660044014453888,0.4466698467731476,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6577047109603882,0.2418494522571563,1.1185779571533203,284.90533447265625,284.95001220703125,303.9828491210937,294.67303466796875,298.9101257324219,297.1876525878906,284.9061889648437,1.0,0.7290170192718506,0.3395131826400757,0.3395131826400757,1.0,1.0,-3.748543500900269,0.9479063749313354,2.800637006759644,0.1029386818408966,0.8618855476379395,0.8618855476379395,0.0,259.7857666015625,235.0,68814.2734375,0.0,4765.9189453125,1.0,278.1573486328125,282.72857666015625,297.6875305175781,302.1640014648437,293.1499938964844,293.1499938964844,278.45001220703125,38636.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139692187309264,1.0,0.0,0.0,3.597037076950073,3.5970611572265625,8.633425068182987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.71484375,0.0,1494.4765625,1895.4371337890625,0.0,3533.40234375,0.8957085609436035,1.0,0.0,3.0,1.0,0.0
17945340,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8139179944992065,0.4486015737056732,0.4081501364707947,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9249653220176696,0.6618627309799194,0.6296696662902832,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9621049761772156,0.7374987602233887,0.5166639089584351,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.823654055595398,0.4663594663143158,0.4463289380073547,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6652579307556152,0.2422469407320022,1.117497205734253,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9013977050781,297.19244384765625,284.99432373046875,1.0,0.7228495478630066,0.3391416668891907,0.3391416668891907,1.0,1.0,-3.745352268218994,0.9457168579101562,2.799635410308838,0.1014849245548248,0.943353533744812,0.943353533744812,0.0,247.53260803222656,223.0,68087.1015625,0.0,4678.326171875,1.0,278.44195556640625,282.8429870605469,297.653564453125,302.0077209472656,293.1499938964844,293.1499938964844,278.1499938964844,33831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067791104316713,1.0,0.0,0.0,3.698411464691162,3.6984355449676514,9.126909503720526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.4677734375,0.0,1571.2562255859375,1895.4371337890625,0.0,3466.68896484375,0.9146810173988342,1.0,0.0,3.0,1.0,0.0
17945400,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8139179944992065,0.4486015737056732,0.4081501364707947,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9249653220176696,0.6618627309799194,0.6296696662902832,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9621049761772156,0.7374987602233887,0.5166639089584351,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.823654055595398,0.4663594663143158,0.4463289380073547,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6652579307556152,0.2422469407320022,1.117497205734253,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9013977050781,297.19244384765625,284.99432373046875,1.0,0.7228495478630066,0.3391416668891907,0.3391416668891907,1.0,1.0,-3.745352268218994,0.9457168579101562,2.799635410308838,0.1014849245548248,0.943353533744812,0.943353533744812,0.0,247.53260803222656,223.0,68087.1015625,0.0,4678.326171875,1.0,278.44195556640625,282.8429870605469,297.653564453125,302.0077209472656,293.1499938964844,293.1499938964844,278.1499938964844,33831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067791104316713,1.0,0.0,0.0,3.698411464691162,3.6984355449676514,9.126909503720526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.4677734375,0.0,1571.2562255859375,1895.4371337890625,0.0,3466.68896484375,0.9146810173988342,1.0,0.0,3.0,1.0,0.0
17945460,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8219725489616394,0.4473753571510315,0.4068700969219208,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9362713098526,0.6600020527839661,0.6277424097061157,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9734934568405152,0.7386324405670166,0.5173340439796448,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8321338295936584,0.4659794270992279,0.4457215964794159,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6729866862297058,0.2422686964273452,1.1160324811935425,284.90631103515625,284.95001220703125,303.9052124023437,294.6733093261719,298.8861999511719,297.1888122558594,284.9070739746094,1.0,0.716597855091095,0.3387792408466339,0.3387792408466339,1.0,1.0,-3.7398157119750977,0.9428474307060242,2.7969682216644287,0.1000893414020538,0.8590568900108337,0.8590568900108337,0.0,235.9308013916016,211.0,68605.40625,0.0,4588.3720703125,1.0,278.157470703125,282.7349548339844,297.687744140625,302.15057373046875,293.1499938964844,293.1499938964844,278.45001220703125,38613.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130554795265198,1.0,0.0,0.0,3.5813326835632324,3.5813565254211426,8.55820417200448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.181640625,0.0,1477.2913818359375,1895.4371337890625,0.0,3524.938232421875,0.8922119140625,1.0,0.0,3.0,1.0,0.0
17945520,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8219725489616394,0.4473753571510315,0.4068700969219208,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9362713098526,0.6600020527839661,0.6277424097061157,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9734934568405152,0.7386324405670166,0.5173340439796448,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8321338295936584,0.4659794270992279,0.4457215964794159,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6729866862297058,0.2422686964273452,1.1160324811935425,284.90631103515625,284.95001220703125,303.9052124023437,294.6733093261719,298.8861999511719,297.1888122558594,284.9070739746094,1.0,0.716597855091095,0.3387792408466339,0.3387792408466339,1.0,1.0,-3.7398157119750977,0.9428474307060242,2.7969682216644287,0.1000893414020538,0.8590568900108337,0.8590568900108337,0.0,235.9308013916016,211.0,68605.40625,0.0,4588.3720703125,1.0,278.157470703125,282.7349548339844,297.687744140625,302.15057373046875,293.1499938964844,293.1499938964844,278.45001220703125,38613.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130554795265198,1.0,0.0,0.0,3.5813326835632324,3.5813565254211426,8.55820417200448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.181640625,0.0,1477.2913818359375,1895.4371337890625,0.0,3524.938232421875,0.8922119140625,1.0,0.0,3.0,1.0,0.0
17945580,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8315780162811279,0.4472143650054931,0.4060383439064026,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.949479877948761,0.6591653227806091,0.6262285709381104,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9856399297714232,0.7410762906074524,0.5184519290924072,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8422765731811523,0.466327965259552,0.4453783333301544,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6822408437728882,0.2426898777484893,1.1150685548782349,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.87750244140625,297.1934814453125,284.9936828613281,1.0,0.7103607654571533,0.3384167850017547,0.3384167850017547,1.0,1.0,-3.7367565631866455,0.9407317638397216,2.796024799346924,0.098642498254776,0.9394003748893738,0.9394003748893738,0.0,223.6764678955078,199.0,67895.0625,0.0,4501.4931640625,1.0,278.4418640136719,282.8477783203125,297.6544494628906,301.9960632324219,293.1499938964844,293.1499938964844,278.1499938964844,33815.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905860185623169,1.0,0.0,0.0,3.683842420578003,3.683866262435913,9.055144118974568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.654296875,0.0,1554.64990234375,1895.4371337890625,0.0,3458.1455078125,0.9113905429840088,1.0,0.0,3.0,1.0,0.0
17945640,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8315780162811279,0.4472143650054931,0.4060383439064026,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.949479877948761,0.6591653227806091,0.6262285709381104,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9856399297714232,0.7410762906074524,0.5184519290924072,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8422765731811523,0.466327965259552,0.4453783333301544,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6822408437728882,0.2426898777484893,1.1150685548782349,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.87750244140625,297.1934814453125,284.9936828613281,1.0,0.7103607654571533,0.3384167850017547,0.3384167850017547,1.0,1.0,-3.7367565631866455,0.9407317638397216,2.796024799346924,0.098642498254776,0.9394003748893738,0.9394003748893738,0.0,223.6764678955078,199.0,67895.0625,0.0,4501.4931640625,1.0,278.4418640136719,282.8477783203125,297.6544494628906,301.9960632324219,293.1499938964844,293.1499938964844,278.1499938964844,33815.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905860185623169,1.0,0.0,0.0,3.683842420578003,3.683866262435913,9.055144118974568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.654296875,0.0,1554.64990234375,1895.4371337890625,0.0,3458.1455078125,0.9113905429840088,1.0,0.0,3.0,1.0,0.0
17945700,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8366138935089111,0.4466443061828613,0.4055783748626709,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.956146776676178,0.6582918167114258,0.6254546046257019,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9913907051086426,0.7416726350784302,0.5189501047134399,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.847687840461731,0.4661866128444671,0.4452118873596191,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6871676445007324,0.2427534312009811,1.114754557609558,284.8759765625,284.95001220703125,303.8469543457031,294.67437744140625,298.870361328125,297.192138671875,284.87567138671875,1.0,0.7072760462760925,0.3382355570793152,0.3382355570793152,1.0,1.0,-3.7353007793426514,0.9396909475326538,2.795609712600708,0.0980569422245025,0.8548374772071838,0.8548374772071838,0.0,217.688720703125,199.0,68726.71875,0.0,4459.1884765625,1.0,278.1970520019531,282.71356201171875,297.7011108398437,302.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,38166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911078155040741,1.0,0.0,0.0,3.639074325561523,3.639098644256592,8.836395295475086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.6123046875,0.0,1537.2054443359375,1895.4371337890625,0.0,3506.606689453125,0.9022941589355468,1.0,0.0,3.0,1.0,0.0
17945760,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.841234028339386,0.4459995329380035,0.404763787984848,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9620996117591858,0.6573135256767273,0.6243041753768921,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9963919520378112,0.7421994209289551,0.5191121697425842,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.852765679359436,0.4659496545791626,0.4447688162326813,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6917355060577393,0.2427379339933395,1.1137120723724363,284.90728759765625,284.95001220703125,303.8275451660156,294.6749267578125,298.8625183105469,297.1898803710937,284.9081420898437,1.0,0.7040382623672485,0.3380738198757171,0.3380738198757171,1.0,1.0,-3.731345653533936,0.9379667043685912,2.793379068374634,0.0972788855433464,0.8564425110816956,0.8564425110816956,0.0,212.0731964111328,202.0,68403.953125,0.0,4412.3408203125,1.0,278.15771484375,282.7414855957031,297.6893615722656,302.1392517089844,293.1499938964844,293.1499938964844,278.45001220703125,38614.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91212260723114,1.0,0.0,0.0,3.565887689590454,3.565911293029785,8.484546469844645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.7724609375,0.0,1460.701904296875,1895.4371337890625,0.0,3516.2919921875,0.8888120055198669,1.0,0.0,3.0,1.0,0.0
17945820,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8454404473304749,0.4457981884479522,0.4041985273361206,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9670481085777284,0.6564462780952454,0.6230760216712952,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7448213696479797,0.5179131627082825,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8575000166893005,0.466267466545105,0.4447091817855835,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6960729956626892,0.243154227733612,1.1142053604125977,284.9936218261719,284.95001220703125,303.7887268066406,294.6762390136719,298.8543701171875,297.19488525390625,284.9927673339844,1.0,0.7016751766204834,0.3377503454685211,0.3377503454685211,1.0,1.0,-3.728293418884277,0.935985267162323,2.7923080921173096,0.0959516540169715,0.9356942772865297,0.9356942772865297,0.0,207.33642578125,205.0,67716.8828125,0.0,4373.6611328125,1.0,278.4417419433594,282.8521728515625,297.6568908691406,301.9872436523437,293.1499938964844,293.1499938964844,278.1499938964844,33797.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049526453018188,1.0,0.0,0.0,3.6704764366149902,3.670500278472901,8.989554771687835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.6865234375,0.0,1539.49755859375,1895.4371337890625,0.0,3449.704833984375,0.9083578586578368,1.0,0.0,3.0,1.0,0.0
17945880,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8454404473304749,0.4457981884479522,0.4041985273361206,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9670481085777284,0.6564462780952454,0.6230760216712952,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7448213696479797,0.5179131627082825,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8575000166893005,0.466267466545105,0.4447091817855835,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6960729956626892,0.243154227733612,1.1142053604125977,284.9936218261719,284.95001220703125,303.7887268066406,294.6762390136719,298.8543701171875,297.19488525390625,284.9927673339844,1.0,0.7016751766204834,0.3377503454685211,0.3377503454685211,1.0,1.0,-3.728293418884277,0.935985267162323,2.7923080921173096,0.0959516540169715,0.9356942772865297,0.9356942772865297,0.0,207.33642578125,205.0,67716.8828125,0.0,4373.6611328125,1.0,278.4417419433594,282.8521728515625,297.6568908691406,301.9872436523437,293.1499938964844,293.1499938964844,278.1499938964844,33797.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049526453018188,1.0,0.0,0.0,3.6704764366149902,3.670500278472901,8.989554771687835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.6865234375,0.0,1539.49755859375,1895.4371337890625,0.0,3449.704833984375,0.9083578586578368,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8452818393707275,0.4444919228553772,0.4032513499259949,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.966806709766388,0.6545257568359375,0.6215159893035889,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7467127442359924,0.5171693563461304,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8578361868858337,0.4658119678497314,0.4444595277309418,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6966078877449036,0.2431436628103256,1.1146554946899414,284.908935546875,284.95001220703125,303.75,294.677978515625,298.8414611816406,297.193603515625,284.90966796875,1.0,0.7009576559066772,0.3374268412590027,0.3374268412590027,1.0,1.0,-3.724590539932251,0.9338077306747437,2.790782928466797,0.0946491435170173,0.8545697927474976,0.8545697927474976,0.0,206.69644165039065,208.0,68238.5078125,0.0,4359.388671875,1.0,278.1576843261719,282.7476501464844,297.6922607421875,302.1302490234375,293.1499938964844,293.1499938964844,278.45001220703125,38533.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111956357955932,1.0,0.0,0.0,3.5526986122131348,3.552722215652466,8.421899337918148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.2626953125,0.0,1446.03466796875,1895.4371337890625,0.0,3507.69677734375,0.8858352303504944,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8452818393707275,0.4444919228553772,0.4032513499259949,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.966806709766388,0.6545257568359375,0.6215159893035889,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7467127442359924,0.5171693563461304,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8578361868858337,0.4658119678497314,0.4444595277309418,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6966078877449036,0.2431436628103256,1.1146554946899414,284.908935546875,284.95001220703125,303.75,294.677978515625,298.8414611816406,297.193603515625,284.90966796875,1.0,0.7009576559066772,0.3374268412590027,0.3374268412590027,1.0,1.0,-3.724590539932251,0.9338077306747437,2.790782928466797,0.0946491435170173,0.8545697927474976,0.8545697927474976,0.0,206.69644165039065,208.0,68238.5078125,0.0,4359.388671875,1.0,278.1576843261719,282.7476501464844,297.6922607421875,302.1302490234375,293.1499938964844,293.1499938964844,278.45001220703125,38533.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111956357955932,1.0,0.0,0.0,3.5526986122131348,3.552722215652466,8.421899337918148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.2626953125,0.0,1446.03466796875,1895.4371337890625,0.0,3507.69677734375,0.8858352303504944,1.0,0.0,3.0,1.0,0.0
17946060,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8442907333374023,0.4440187215805053,0.4026981294155121,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.96543550491333,0.6534058451652527,0.6203214526176453,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.7493039965629578,0.5183677077293396,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8571631908416748,0.4658662974834442,0.4444232285022735,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.696175217628479,0.2432971894741058,1.1152859926223757,284.9948425292969,284.95001220703125,303.7111511230469,294.6802673339844,298.8323059082031,297.1966552734375,284.9940490722656,1.0,0.7013233304023743,0.3371352851390838,0.3371352851390838,1.0,1.0,-3.724637985229492,0.9328572154045104,2.791780710220337,0.093608520925045,0.9342820644378662,0.9342820644378662,0.0,207.3019256591797,211.0,67606.625,0.0,4363.388671875,1.0,278.441650390625,282.8572082519531,297.6612548828125,301.9831848144531,293.1499938964844,293.1499938964844,278.1499938964844,33717.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040946364402772,1.0,0.0,0.0,3.660201787948608,3.66022539138794,8.939296662902052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.232421875,0.0,1527.42236328125,1895.4371337890625,0.0,3441.721923828125,0.9060027599334716,1.0,0.0,3.0,1.0,0.0
17946120,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8442907333374023,0.4440187215805053,0.4026981294155121,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.96543550491333,0.6534058451652527,0.6203214526176453,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.7493039965629578,0.5183677077293396,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8571631908416748,0.4658662974834442,0.4444232285022735,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.696175217628479,0.2432971894741058,1.1152859926223757,284.9948425292969,284.95001220703125,303.7111511230469,294.6802673339844,298.8323059082031,297.1966552734375,284.9940490722656,1.0,0.7013233304023743,0.3371352851390838,0.3371352851390838,1.0,1.0,-3.724637985229492,0.9328572154045104,2.791780710220337,0.093608520925045,0.9342820644378662,0.9342820644378662,0.0,207.3019256591797,211.0,67606.625,0.0,4363.388671875,1.0,278.441650390625,282.8572082519531,297.6612548828125,301.9831848144531,293.1499938964844,293.1499938964844,278.1499938964844,33717.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040946364402772,1.0,0.0,0.0,3.660201787948608,3.66022539138794,8.939296662902052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.232421875,0.0,1527.42236328125,1895.4371337890625,0.0,3441.721923828125,0.9060027599334716,1.0,0.0,3.0,1.0,0.0
17946180,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8413609266281128,0.4422637224197387,0.4014795422554016,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9618526697158812,0.6510384678840637,0.618482232093811,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7498111724853516,0.5222386717796326,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8545975089073181,0.4649366438388824,0.4438714981079101,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6939575672149658,0.2427628189325332,1.1141374111175537,284.908203125,284.95001220703125,303.6720275878906,294.683349609375,298.81353759765625,297.18707275390625,284.9091491699219,1.0,0.7021926045417786,0.3368436992168426,0.3368436992168426,1.0,1.0,-3.723577976226807,0.9315750598907472,2.79200291633606,0.0926056057214737,0.852803647518158,0.852803647518158,0.0,209.36192321777344,214.0,68170.859375,0.0,4373.56396484375,1.0,278.1581115722656,282.7507019042969,297.6982116699219,302.1318664550781,293.1499938964844,293.1499938964844,278.45001220703125,38470.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104790687561036,1.0,0.0,0.0,3.546463251113892,3.546486616134644,8.392361792175507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.71484375,0.0,1438.9581298828125,1895.4371337890625,0.0,3501.049072265625,0.8842858672142029,1.0,0.0,3.0,1.0,0.0
17946240,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8413609266281128,0.4422637224197387,0.4014795422554016,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9618526697158812,0.6510384678840637,0.618482232093811,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7498111724853516,0.5222386717796326,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8545975089073181,0.4649366438388824,0.4438714981079101,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6939575672149658,0.2427628189325332,1.1141374111175537,284.908203125,284.95001220703125,303.6720275878906,294.683349609375,298.81353759765625,297.18707275390625,284.9091491699219,1.0,0.7021926045417786,0.3368436992168426,0.3368436992168426,1.0,1.0,-3.723577976226807,0.9315750598907472,2.79200291633606,0.0926056057214737,0.852803647518158,0.852803647518158,0.0,209.36192321777344,214.0,68170.859375,0.0,4373.56396484375,1.0,278.1581115722656,282.7507019042969,297.6982116699219,302.1318664550781,293.1499938964844,293.1499938964844,278.45001220703125,38470.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104790687561036,1.0,0.0,0.0,3.546463251113892,3.546486616134644,8.392361792175507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.71484375,0.0,1438.9581298828125,1895.4371337890625,0.0,3501.049072265625,0.8842858672142029,1.0,0.0,3.0,1.0,0.0
17946300,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8396129012107849,0.4418004155158996,0.400890588760376,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.959639012813568,0.6502348184585571,0.6175529360771179,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7503030300140381,0.5239396095275879,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8529765009880066,0.4647144675254822,0.4435541331768036,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.692470908164978,0.2425615638494491,1.1131397485733032,285.0116882324219,284.95001220703125,303.6523742675781,294.6851501464844,298.8055114746094,297.18414306640625,285.01153564453125,1.0,0.7026591300964355,0.336697906255722,0.336697906255722,1.0,1.0,-3.722212553024292,0.9306882619857788,2.7915244102478027,0.0919658243656158,0.9263779520988464,0.9263779520988464,0.0,210.67169189453125,214.0,67378.2421875,0.0,4378.1240234375,1.0,278.3992614746094,282.8715209960937,297.6551818847656,301.9238586425781,293.1499938964844,293.1499938964844,278.45001220703125,34036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050049781799316,1.0,0.0,0.0,3.5973827838897705,3.597405910491944,8.635084896013723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.0869140625,0.0,1460.9339599609375,1895.4371337890625,0.0,3450.191650390625,0.8935630321502686,1.0,0.0,3.0,1.0,0.0
17946360,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8381778001785278,0.4413738548755646,0.4005955159664154,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9577146768569946,0.6494953632354736,0.6169372200965881,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9988016486167908,0.7508750557899475,0.5249743461608887,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8516197204589844,0.4645447731018066,0.4434609115123749,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6912026405334473,0.2423896044492721,1.1126493215560913,284.99224853515625,284.95001220703125,303.6326599121094,294.6871337890625,298.7980041503906,297.1820678710937,284.9909973144531,1.0,0.7031999230384827,0.3365326523780823,0.3365326523780823,1.0,1.0,-3.721668004989624,0.9299851059913636,2.791682720184326,0.0913468226790428,0.930854082107544,0.930854082107544,0.0,211.9217834472656,217.0,67505.5546875,0.0,4384.56005859375,1.0,278.4425354003906,282.859130859375,297.6674194335937,301.98388671875,293.1499938964844,293.1499938964844,278.1499938964844,33691.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033665657043456,1.0,0.0,0.0,3.6543631553649902,3.654386758804321,8.910799920158752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.6640625,0.0,1520.734375,1895.4371337890625,0.0,3434.945068359375,0.9043908715248108,1.0,0.0,3.0,1.0,0.0
17946420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.833436906337738,0.4393361806869507,0.3991826474666595,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9515501856803894,0.6468375325202942,0.6148874163627625,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9954595565795898,0.7508517503738403,0.5253902673721313,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8471466302871704,0.4633078575134277,0.4426778256893158,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6870411038398743,0.2414785176515579,1.110048770904541,284.90704345703125,284.95001220703125,303.59307861328125,294.6915283203125,298.7764892578125,297.1699523925781,284.9076232910156,1.0,0.7039403915405273,0.3362021148204803,0.3362021148204803,1.0,1.0,-3.713933706283569,0.92658793926239,2.7873456478118896,0.0897123292088508,0.8487313389778137,0.8487313389778137,0.0,215.5944061279297,220.0,67919.9609375,0.0,4386.48974609375,1.0,278.1578674316406,282.7562561035156,297.7051696777344,302.1249389648437,293.1499938964844,293.1499938964844,278.45001220703125,38662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095439314842224,1.0,0.0,0.0,3.5296735763549805,3.5296969413757324,8.313088528666412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.353515625,0.0,1422.63916015625,1895.4371337890625,0.0,3492.37109375,0.8808034062385559,1.0,0.0,3.0,1.0,0.0
17946480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.833436906337738,0.4393361806869507,0.3991826474666595,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9515501856803894,0.6468375325202942,0.6148874163627625,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9954595565795898,0.7508517503738403,0.5253902673721313,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8471466302871704,0.4633078575134277,0.4426778256893158,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6870411038398743,0.2414785176515579,1.110048770904541,284.90704345703125,284.95001220703125,303.59307861328125,294.6915283203125,298.7764892578125,297.1699523925781,284.9076232910156,1.0,0.7039403915405273,0.3362021148204803,0.3362021148204803,1.0,1.0,-3.713933706283569,0.92658793926239,2.7873456478118896,0.0897123292088508,0.8487313389778137,0.8487313389778137,0.0,215.5944061279297,220.0,67919.9609375,0.0,4386.48974609375,1.0,278.1578674316406,282.7562561035156,297.7051696777344,302.1249389648437,293.1499938964844,293.1499938964844,278.45001220703125,38662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095439314842224,1.0,0.0,0.0,3.5296735763549805,3.5296969413757324,8.313088528666412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.353515625,0.0,1422.63916015625,1895.4371337890625,0.0,3492.37109375,0.8808034062385559,1.0,0.0,3.0,1.0,0.0
17946540,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8297570943832397,0.4382380545139313,0.3981277644634247,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9464889764785768,0.645067036151886,0.6131490468978882,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9929584264755248,0.7522556781768799,0.5262418389320374,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8436546325683594,0.4626865684986114,0.4420657455921173,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6836280226707458,0.2408389598131179,1.1073838472366333,284.9884338378906,284.95001220703125,303.5532531738281,294.696533203125,298.7616882324219,297.1665954589844,284.98760986328125,1.0,0.7045866847038269,0.3358716070652008,0.3358716070652008,1.0,1.0,-3.707646131515503,0.9236346483230592,2.7840116024017334,0.0879283174872398,0.92232346534729,0.92232346534729,0.0,218.5668487548828,223.0,67160.0078125,0.0,4387.97314453125,1.0,278.4414367675781,282.8639831542969,297.6751403808594,301.9708557128906,293.1499938964844,293.1499938964844,278.1499938964844,33950.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019620418548584,1.0,0.0,0.0,3.63018012046814,3.630203485488892,8.793254551164864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.232421875,0.0,1495.97802734375,1895.4371337890625,0.0,3421.866943359375,0.8993518352508545,1.0,0.0,3.0,1.0,0.0
17946600,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8297570943832397,0.4382380545139313,0.3981277644634247,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9464889764785768,0.645067036151886,0.6131490468978882,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9929584264755248,0.7522556781768799,0.5262418389320374,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8436546325683594,0.4626865684986114,0.4420657455921173,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6836280226707458,0.2408389598131179,1.1073838472366333,284.9884338378906,284.95001220703125,303.5532531738281,294.696533203125,298.7616882324219,297.1665954589844,284.98760986328125,1.0,0.7045866847038269,0.3358716070652008,0.3358716070652008,1.0,1.0,-3.707646131515503,0.9236346483230592,2.7840116024017334,0.0879283174872398,0.92232346534729,0.92232346534729,0.0,218.5668487548828,223.0,67160.0078125,0.0,4387.97314453125,1.0,278.4414367675781,282.8639831542969,297.6751403808594,301.9708557128906,293.1499938964844,293.1499938964844,278.1499938964844,33950.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019620418548584,1.0,0.0,0.0,3.63018012046814,3.630203485488892,8.793254551164864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.232421875,0.0,1495.97802734375,1895.4371337890625,0.0,3421.866943359375,0.8993518352508545,1.0,0.0,3.0,1.0,0.0
17946660,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8252221941947937,0.4360891282558441,0.396581619977951,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.940289318561554,0.6422721147537231,0.6109360456466675,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.989574372768402,0.7523573040962219,0.5266324877738953,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8394247889518738,0.4613015353679657,0.4411146640777588,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6795250773429871,0.2397507429122924,1.1038702726364136,284.9076538085937,284.95001220703125,303.51324462890625,294.7019958496094,298.7416381835937,297.1558532714844,284.90777587890625,1.0,0.7050654292106628,0.335658848285675,0.335658848285675,1.0,1.0,-3.698230266571045,0.9201207756996156,2.778109312057495,0.0864599123597145,0.8425779342651367,0.8425779342651367,0.0,222.1180419921875,226.0,67522.3359375,0.0,4384.4482421875,1.0,278.1585693359375,282.7652282714844,297.7131042480469,302.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,38643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076141119003296,1.0,0.0,0.0,3.503190755844116,3.503213882446289,8.188811193576839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.701171875,0.0,1394.8714599609375,1895.4371337890625,0.0,3474.448486328125,0.8748607635498047,1.0,0.0,3.0,1.0,0.0
17946720,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8252221941947937,0.4360891282558441,0.396581619977951,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.940289318561554,0.6422721147537231,0.6109360456466675,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.989574372768402,0.7523573040962219,0.5266324877738953,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8394247889518738,0.4613015353679657,0.4411146640777588,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6795250773429871,0.2397507429122924,1.1038702726364136,284.9076538085937,284.95001220703125,303.51324462890625,294.7019958496094,298.7416381835937,297.1558532714844,284.90777587890625,1.0,0.7050654292106628,0.335658848285675,0.335658848285675,1.0,1.0,-3.698230266571045,0.9201207756996156,2.778109312057495,0.0864599123597145,0.8425779342651367,0.8425779342651367,0.0,222.1180419921875,226.0,67522.3359375,0.0,4384.4482421875,1.0,278.1585693359375,282.7652282714844,297.7131042480469,302.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,38643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076141119003296,1.0,0.0,0.0,3.503190755844116,3.503213882446289,8.188811193576839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.701171875,0.0,1394.8714599609375,1895.4371337890625,0.0,3474.448486328125,0.8748607635498047,1.0,0.0,3.0,1.0,0.0
17946780,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8216726779937744,0.4348611235618591,0.3954248130321502,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9352479577064514,0.6403520107269287,0.6090712547302246,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9870556592941284,0.7536571025848389,0.5274486541748047,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8361137509346008,0.4605352580547333,0.4403740763664245,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6761713027954102,0.2389580756425857,1.1005206108093262,284.98699951171875,284.95001220703125,303.4730834960937,294.7079467773437,298.72772216796875,297.1530456542969,284.9862060546875,1.0,0.7055068612098694,0.3354460895061493,0.3354460895061493,1.0,1.0,-3.690647602081299,0.9171756505966188,2.77347183227539,0.0849190428853035,0.9143704771995544,0.9143704771995544,0.0,224.9974060058593,229.0,66748.8046875,0.0,4381.75048828125,1.0,278.44122314453125,282.87164306640625,297.68536376953125,301.954833984375,293.1499938964844,293.1499938964844,278.1499938964844,33994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998156785964966,1.0,0.0,0.0,3.6014416217803955,3.6014647483825684,8.654581051814603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.6337890625,0.0,1465.004150390625,1895.4371337890625,0.0,3401.866455078125,0.8929380178451538,1.0,0.0,3.0,1.0,0.0
17946840,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8216726779937744,0.4348611235618591,0.3954248130321502,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9352479577064514,0.6403520107269287,0.6090712547302246,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9870556592941284,0.7536571025848389,0.5274486541748047,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8361137509346008,0.4605352580547333,0.4403740763664245,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6761713027954102,0.2389580756425857,1.1005206108093262,284.98699951171875,284.95001220703125,303.4730834960937,294.7079467773437,298.72772216796875,297.1530456542969,284.9862060546875,1.0,0.7055068612098694,0.3354460895061493,0.3354460895061493,1.0,1.0,-3.690647602081299,0.9171756505966188,2.77347183227539,0.0849190428853035,0.9143704771995544,0.9143704771995544,0.0,224.9974060058593,229.0,66748.8046875,0.0,4381.75048828125,1.0,278.44122314453125,282.87164306640625,297.68536376953125,301.954833984375,293.1499938964844,293.1499938964844,278.1499938964844,33994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998156785964966,1.0,0.0,0.0,3.6014416217803955,3.6014647483825684,8.654581051814603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.6337890625,0.0,1465.004150390625,1895.4371337890625,0.0,3401.866455078125,0.8929380178451538,1.0,0.0,3.0,1.0,0.0
