time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946900,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8197342157363892,0.433755487203598,0.3947654366493225,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9325289130210876,0.6389282941818237,0.6080776453018188,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9856039881706238,0.7536556720733643,0.527759313583374,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8343403339385986,0.4598174691200256,0.4399694204330444,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6744009852409363,0.2383854240179062,1.098827838897705,284.8754272460937,284.95001220703125,303.45294189453125,294.7110595703125,298.7180480957031,297.14813232421875,284.8763122558594,1.0,0.7057308554649353,0.3353397250175476,0.3353397250175476,1.0,1.0,-3.686516284942627,0.9155975580215454,2.770918846130371,0.0842426568269729,0.8326355814933777,0.8326355814933777,0.0,226.58351135253903,229.0,67396.8125,0.0,4380.37548828125,1.0,278.1996459960937,282.74713134765625,297.7345275878906,302.16375732421875,293.1499938964844,293.1499938964844,278.1499938964844,38828.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047114849090576,1.0,0.0,0.0,3.542346954345703,3.542370319366455,8.372891215913114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.9091796875,0.0,1437.20458984375,1895.4371337890625,0.0,3447.461181640625,0.8811070322990417,1.0,0.0,3.0,1.0,0.0
17946960,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8172295093536377,0.4326071739196777,0.3937803208827972,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9291142821311952,0.6374315023422241,0.6067355871200562,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9835829138755798,0.7536251544952393,0.5277500152587891,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8320717215538025,0.4590250253677368,0.439300924539566,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6721606850624084,0.2377371191978454,1.0963895320892334,284.9095764160156,284.95001220703125,303.4327697753906,294.7142944335937,298.7080383300781,297.1427307128906,284.9100036621094,1.0,0.705804169178009,0.3352677524089813,0.3352677524089813,1.0,1.0,-3.6799683570861816,0.9134091734886168,2.76655912399292,0.0834215134382247,0.8372126817703247,0.8372126817703247,0.0,228.4851226806641,232.0,67053.3984375,0.0,4374.3544921875,1.0,278.1585388183594,282.7768859863281,297.7248840332031,302.0898132324219,293.1499938964844,293.1499938964844,278.45001220703125,38754.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905328631401062,1.0,0.0,0.0,3.469830274581909,3.469853162765503,8.033592280298762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.65234375,0.0,1361.4012451171875,1895.4371337890625,0.0,3453.202392578125,0.867677628993988,1.0,0.0,3.0,1.0,0.0
17947020,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8136522769927979,0.4312491118907928,0.392514020204544,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9241182804107666,0.6353616118431091,0.6047381162643433,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9809539318084716,0.7547550797462463,0.5284557342529297,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.828842043876648,0.4581208229064941,0.4384362399578094,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6688340306282043,0.2368094325065612,1.092452049255371,284.9852294921875,284.95001220703125,303.392333984375,294.720947265625,298.6945495605469,297.1401672363281,284.9844665527344,1.0,0.7060795426368713,0.3351238667964935,0.3351238667964935,1.0,1.0,-3.671105146408081,0.9103130102157592,2.760792255401612,0.081967569887638,0.9061709642410278,0.9061709642410278,0.0,231.34278869628903,235.0,66297.9921875,0.0,4368.013671875,1.0,278.44097900390625,282.879638671875,297.69775390625,301.93878173828125,293.1499938964844,293.1499938964844,278.1499938964844,34028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973957896232605,1.0,0.0,0.0,3.570382595062256,3.5704054832458496,8.505949722348305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.9033203125,0.0,1431.9503173828125,1895.4371337890625,0.0,3379.297119140625,0.8859909772872925,1.0,0.0,3.0,1.0,0.0
17947080,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8136522769927979,0.4312491118907928,0.392514020204544,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9241182804107666,0.6353616118431091,0.6047381162643433,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9809539318084716,0.7547550797462463,0.5284557342529297,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.828842043876648,0.4581208229064941,0.4384362399578094,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6688340306282043,0.2368094325065612,1.092452049255371,284.9852294921875,284.95001220703125,303.392333984375,294.720947265625,298.6945495605469,297.1401672363281,284.9844665527344,1.0,0.7060795426368713,0.3351238667964935,0.3351238667964935,1.0,1.0,-3.671105146408081,0.9103130102157592,2.760792255401612,0.081967569887638,0.9061709642410278,0.9061709642410278,0.0,231.34278869628903,235.0,66297.9921875,0.0,4368.013671875,1.0,278.44097900390625,282.879638671875,297.69775390625,301.93878173828125,293.1499938964844,293.1499938964844,278.1499938964844,34028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973957896232605,1.0,0.0,0.0,3.570382595062256,3.5704054832458496,8.505949722348305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.9033203125,0.0,1431.9503173828125,1895.4371337890625,0.0,3379.297119140625,0.8859909772872925,1.0,0.0,3.0,1.0,0.0
17947140,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.809140145778656,0.4288972914218902,0.3907691538333893,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.918168306350708,0.6323204636573792,0.6022763252258301,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9773600697517396,0.7545773386955261,0.5286462306976318,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8249068856239319,0.4564939141273498,0.4372439384460449,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6649057269096375,0.2354681193828582,1.0877546072006226,284.909423828125,284.95001220703125,303.3517761230469,294.7278747558594,298.6752319335937,297.1302185058594,284.9095153808594,1.0,0.7062200903892517,0.3349799811840057,0.3349799811840057,1.0,1.0,-3.659194946289064,0.9063035845756532,2.7528913021087646,0.0804513990879058,0.8303714990615845,0.8303714990615845,0.0,234.8030700683593,238.0,66573.984375,0.0,4357.11669921875,1.0,278.1590270996094,282.7865905761719,297.73760986328125,302.0721740722656,293.1499938964844,293.1499938964844,278.45001220703125,38687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027791023254396,1.0,0.0,0.0,3.438260555267334,3.4382832050323486,7.888072559580905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.1611328125,0.0,1329.05517578125,1895.4371337890625,0.0,3429.475830078125,0.8605230450630188,1.0,0.0,3.0,1.0,0.0
17947200,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.809140145778656,0.4288972914218902,0.3907691538333893,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.918168306350708,0.6323204636573792,0.6022763252258301,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9773600697517396,0.7545773386955261,0.5286462306976318,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8249068856239319,0.4564939141273498,0.4372439384460449,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6649057269096375,0.2354681193828582,1.0877546072006226,284.909423828125,284.95001220703125,303.3517761230469,294.7278747558594,298.6752319335937,297.1302185058594,284.9095153808594,1.0,0.7062200903892517,0.3349799811840057,0.3349799811840057,1.0,1.0,-3.659194946289064,0.9063035845756532,2.7528913021087646,0.0804513990879058,0.8303714990615845,0.8303714990615845,0.0,234.8030700683593,238.0,66573.984375,0.0,4357.11669921875,1.0,278.1590270996094,282.7865905761719,297.73760986328125,302.0721740722656,293.1499938964844,293.1499938964844,278.45001220703125,38687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027791023254396,1.0,0.0,0.0,3.438260555267334,3.4382832050323486,7.888072559580905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.1611328125,0.0,1329.05517578125,1895.4371337890625,0.0,3429.475830078125,0.8605230450630188,1.0,0.0,3.0,1.0,0.0
17947260,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8054226040840149,0.4274152517318725,0.3894062340259552,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.91337788105011,0.6301054358482361,0.600157618522644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9746271371841432,0.7555310130119324,0.5292440056800842,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8217195272445679,0.4554594755172729,0.4362675547599792,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6616265773773193,0.2344152182340622,1.083287239074707,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6622009277344,297.1278686523437,284.9828186035156,1.0,0.7063500285148621,0.3349145650863647,0.3349145650863647,1.0,1.0,-3.649168729782105,0.9031111598014832,2.746057510375977,0.0791317373514175,0.8976715803146362,0.8976715803146362,0.0,237.64654541015625,241.0,65807.171875,0.0,4347.55419921875,1.0,278.440673828125,282.8883972167969,297.7112731933594,301.92138671875,293.1499938964844,293.1499938964844,278.75,34069.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947508335113525,1.0,0.0,0.0,3.5366098880767822,3.5366322994232178,8.34579282127379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1923828125,0.0,1396.6397705078125,1895.4371337890625,0.0,3354.607177734375,0.8784650564193726,1.0,0.0,3.0,1.0,0.0
17947320,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8054226040840149,0.4274152517318725,0.3894062340259552,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.91337788105011,0.6301054358482361,0.600157618522644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9746271371841432,0.7555310130119324,0.5292440056800842,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8217195272445679,0.4554594755172729,0.4362675547599792,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6616265773773193,0.2344152182340622,1.083287239074707,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6622009277344,297.1278686523437,284.9828186035156,1.0,0.7063500285148621,0.3349145650863647,0.3349145650863647,1.0,1.0,-3.649168729782105,0.9031111598014832,2.746057510375977,0.0791317373514175,0.8976715803146362,0.8976715803146362,0.0,237.64654541015625,241.0,65807.171875,0.0,4347.55419921875,1.0,278.440673828125,282.8883972167969,297.7112731933594,301.92138671875,293.1499938964844,293.1499938964844,278.75,34069.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947508335113525,1.0,0.0,0.0,3.5366098880767822,3.5366322994232178,8.34579282127379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1923828125,0.0,1396.6397705078125,1895.4371337890625,0.0,3354.607177734375,0.8784650564193726,1.0,0.0,3.0,1.0,0.0
17947380,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8021187782287598,0.4260430634021759,0.3882971405982971,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.909243106842041,0.628058671951294,0.5983530879020691,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9722850322723388,0.756581723690033,0.5300635695457458,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8189390301704407,0.4545745849609375,0.4355449080467224,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6587843298912048,0.2334797829389572,1.079610824584961,285.0258178710937,284.95001220703125,303.2704162597656,294.7423095703125,298.6505126953125,297.1270446777344,285.0228271484375,1.0,0.7066731452941895,0.3348491489887237,0.3348491489887237,1.0,1.0,-3.641355276107788,0.9005832076072693,2.740772008895874,0.0780445858836174,0.9824443459510804,0.9824443459510804,0.0,240.321044921875,244.0,65388.46875,0.0,4342.97021484375,1.0,278.7423095703125,282.9588928222656,297.7261657714844,301.8940734863281,293.1499938964844,293.1499938964844,278.45001220703125,31763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892914652824402,1.0,0.0,0.0,3.710572481155396,3.7105963230133057,9.187029377244472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.80859375,0.0,1569.3878173828125,1895.4371337890625,0.0,3303.580810546875,0.9155904054641724,1.0,0.0,3.0,1.0,0.0
17947440,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8021187782287598,0.4260430634021759,0.3882971405982971,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.909243106842041,0.628058671951294,0.5983530879020691,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9722850322723388,0.756581723690033,0.5300635695457458,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8189390301704407,0.4545745849609375,0.4355449080467224,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6587843298912048,0.2334797829389572,1.079610824584961,285.0258178710937,284.95001220703125,303.2704162597656,294.7423095703125,298.6505126953125,297.1270446777344,285.0228271484375,1.0,0.7066731452941895,0.3348491489887237,0.3348491489887237,1.0,1.0,-3.641355276107788,0.9005832076072693,2.740772008895874,0.0780445858836174,0.9824443459510804,0.9824443459510804,0.0,240.321044921875,244.0,65388.46875,0.0,4342.97021484375,1.0,278.7423095703125,282.9588928222656,297.7261657714844,301.8940734863281,293.1499938964844,293.1499938964844,278.45001220703125,31763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892914652824402,1.0,0.0,0.0,3.710572481155396,3.7105963230133057,9.187029377244472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.80859375,0.0,1569.3878173828125,1895.4371337890625,0.0,3303.580810546875,0.9155904054641724,1.0,0.0,3.0,1.0,0.0
17947500,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7999525666236877,0.424684464931488,0.3874826431274414,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.906691312789917,0.6263737678527832,0.5971952080726624,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9705535173416138,0.7562112212181091,0.5301942825317383,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8171237707138062,0.4536412060260772,0.435003250837326,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.65702223777771,0.2327398806810379,1.077372431755066,284.8767395019531,284.95001220703125,303.25006103515625,294.7460021972656,298.6405029296875,297.121337890625,284.8733825683594,1.0,0.7067781090736389,0.3348164558410644,0.3348164558410644,1.0,1.0,-3.6358046531677246,0.8988246321678162,2.736979961395264,0.0774919465184211,0.8834201693534851,0.8834201693534851,0.0,242.02203369140625,244.0,66408.5625,0.0,4338.46826171875,1.0,278.4961242675781,282.7953796386719,297.7830810546875,302.1368103027344,293.1499938964844,293.1499938964844,278.45001220703125,36185.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959566354751587,1.0,0.0,0.0,3.699075937271118,3.6991002559661865,9.130188800554606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.5283203125,0.0,1589.860595703125,1895.4371337890625,0.0,3365.865966796875,0.914298176765442,1.0,0.0,3.0,1.0,0.0
17947560,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7970161437988281,0.4231509268283844,0.3862159252166748,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9034250378608704,0.6244670748710632,0.5955432057380676,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9680004715919496,0.755645215511322,0.5298720002174377,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8146417737007141,0.4525141417980194,0.4340830743312835,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6546862721443176,0.2318447232246399,1.0740573406219482,284.889404296875,284.95001220703125,303.22967529296875,294.74969482421875,298.6290283203125,297.1139831542969,284.8905639648437,1.0,0.7066622972488403,0.3347877264022827,0.3347877264022827,1.0,1.0,-3.6268136501312256,0.8960554599761963,2.7307581901550293,0.0766304433345794,0.8681758046150208,0.8681758046150208,0.0,244.1516876220703,247.0,66005.15625,0.0,4327.32763671875,1.0,278.457275390625,282.8110046386719,297.7737731933594,302.071044921875,293.1499938964844,293.1499938964844,278.75,38319.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979886770248413,1.0,0.0,0.0,3.6219003200531006,3.62192440032959,8.753188467380824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.63671875,0.0,1519.349365234375,1895.4371337890625,0.0,3384.828369140625,0.9007057547569275,1.0,0.0,3.0,1.0,0.0
17947620,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7928940057754517,0.421382337808609,0.3844952583312988,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8987999558448792,0.6218993067741394,0.5929958820343018,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9646954536437988,0.7562050223350525,0.530090868473053,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8110378384590149,0.4511698782444,0.4327487051486969,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6511728167533875,0.2305184155702591,1.0682529211044312,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.61492919921875,297.11053466796875,284.9815673828125,1.0,0.7064875364303589,0.3347302973270416,0.3347302973270416,1.0,1.0,-3.6133432388305664,0.8918708562850952,2.7214725017547607,0.0750312283635139,0.9427744746208192,0.9427744746208192,0.0,247.21749877929688,250.0,65056.44921875,0.0,4309.95068359375,1.0,278.7421264648437,282.930908203125,297.7366943359375,301.9006652832031,293.1499938964844,293.1499938964844,278.45001220703125,34046.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904366493225098,1.0,0.0,0.0,3.712700366973877,3.712724685668945,9.197569852403832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.818359375,0.0,1589.1865234375,1895.4371337890625,0.0,3314.290771484375,0.9179611802101136,1.0,0.0,3.0,1.0,0.0
17947680,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7928940057754517,0.421382337808609,0.3844952583312988,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8987999558448792,0.6218993067741394,0.5929958820343018,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9646954536437988,0.7562050223350525,0.530090868473053,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8110378384590149,0.4511698782444,0.4327487051486969,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6511728167533875,0.2305184155702591,1.0682529211044312,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.61492919921875,297.11053466796875,284.9815673828125,1.0,0.7064875364303589,0.3347302973270416,0.3347302973270416,1.0,1.0,-3.6133432388305664,0.8918708562850952,2.7214725017547607,0.0750312283635139,0.9427744746208192,0.9427744746208192,0.0,247.21749877929688,250.0,65056.44921875,0.0,4309.95068359375,1.0,278.7421264648437,282.930908203125,297.7366943359375,301.9006652832031,293.1499938964844,293.1499938964844,278.45001220703125,34046.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904366493225098,1.0,0.0,0.0,3.712700366973877,3.712724685668945,9.197569852403832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.818359375,0.0,1589.1865234375,1895.4371337890625,0.0,3314.290771484375,0.9179611802101136,1.0,0.0,3.0,1.0,0.0
17947740,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.788303017616272,0.4186842441558838,0.3824664950370788,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8937420845031738,0.6184366345405579,0.5901619791984558,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9607573747634888,0.7554760575294495,0.5299355387687683,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8069642186164856,0.4491643905639648,0.4312181174755096,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6474188566207886,0.2288275063037872,1.062028169631958,284.8953857421875,284.95001220703125,303.14813232421875,294.7645874023437,298.5954284667969,297.1001892089844,284.8963623046875,1.0,0.7062186598777771,0.3346728682518005,0.3346728682518005,1.0,1.0,-3.597984790802002,0.8871122598648071,2.7108726501464844,0.0735108852386474,0.8509088754653931,0.8509088754653931,0.0,250.6507263183593,253.0,65313.11328125,0.0,4289.83544921875,1.0,278.4574584960937,282.8294982910156,297.7755432128906,302.0293884277344,293.1499938964844,293.1499938964844,278.75,39278.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961107730865479,1.0,0.0,0.0,3.5691487789154053,3.5691726207733154,8.500072112838097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8291015625,0.0,1469.0533447265625,1895.4371337890625,0.0,3367.3046875,0.8900538682937622,1.0,0.0,3.0,1.0,0.0
17947800,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.788303017616272,0.4186842441558838,0.3824664950370788,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8937420845031738,0.6184366345405579,0.5901619791984558,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9607573747634888,0.7554760575294495,0.5299355387687683,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8069642186164856,0.4491643905639648,0.4312181174755096,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6474188566207886,0.2288275063037872,1.062028169631958,284.8953857421875,284.95001220703125,303.14813232421875,294.7645874023437,298.5954284667969,297.1001892089844,284.8963623046875,1.0,0.7062186598777771,0.3346728682518005,0.3346728682518005,1.0,1.0,-3.597984790802002,0.8871122598648071,2.7108726501464844,0.0735108852386474,0.8509088754653931,0.8509088754653931,0.0,250.6507263183593,253.0,65313.11328125,0.0,4289.83544921875,1.0,278.4574584960937,282.8294982910156,297.7755432128906,302.0293884277344,293.1499938964844,293.1499938964844,278.75,39278.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961107730865479,1.0,0.0,0.0,3.5691487789154053,3.5691726207733154,8.500072112838097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8291015625,0.0,1469.0533447265625,1895.4371337890625,0.0,3367.3046875,0.8900538682937622,1.0,0.0,3.0,1.0,0.0
17947860,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7846963405609131,0.4170142114162445,0.380882054567337,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8896591663360596,0.615962564945221,0.5877429246902466,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.957850694656372,0.7560964822769165,0.5302499532699585,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8036285638809204,0.4478819370269775,0.4299634099006653,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.64431232213974,0.2275031954050064,1.0562158823013306,284.9862976074219,284.95001220703125,303.1073608398437,294.7719421386719,298.5837097167969,297.0987854003906,284.9855041503906,1.0,0.7059738039970398,0.3347673118114471,0.3347673118114471,1.0,1.0,-3.585036039352417,0.883552074432373,2.701483964920044,0.0724442228674888,0.9270462989807128,0.9270462989807128,0.0,253.39764404296875,256.0,64396.046875,0.0,4272.07373046875,1.0,278.7417297363281,282.9469909667969,297.7452087402344,301.8653259277344,293.1499938964844,293.1499938964844,278.45001220703125,34172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872814774513245,1.0,0.0,0.0,3.660390853881836,3.660414457321167,8.940219800024352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.896484375,0.0,1531.04736328125,1895.4371337890625,0.0,3284.775390625,0.9063463807106018,1.0,0.0,3.0,1.0,0.0
17947920,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7846963405609131,0.4170142114162445,0.380882054567337,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8896591663360596,0.615962564945221,0.5877429246902466,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.957850694656372,0.7560964822769165,0.5302499532699585,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8036285638809204,0.4478819370269775,0.4299634099006653,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.64431232213974,0.2275031954050064,1.0562158823013306,284.9862976074219,284.95001220703125,303.1073608398437,294.7719421386719,298.5837097167969,297.0987854003906,284.9855041503906,1.0,0.7059738039970398,0.3347673118114471,0.3347673118114471,1.0,1.0,-3.585036039352417,0.883552074432373,2.701483964920044,0.0724442228674888,0.9270462989807128,0.9270462989807128,0.0,253.39764404296875,256.0,64396.046875,0.0,4272.07373046875,1.0,278.7417297363281,282.9469909667969,297.7452087402344,301.8653259277344,293.1499938964844,293.1499938964844,278.45001220703125,34172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872814774513245,1.0,0.0,0.0,3.660390853881836,3.660414457321167,8.940219800024352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.896484375,0.0,1531.04736328125,1895.4371337890625,0.0,3284.775390625,0.9063463807106018,1.0,0.0,3.0,1.0,0.0
17947980,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7807219624519348,0.4145232439041137,0.3790427148342132,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8852776288986206,0.6127682328224182,0.5851638913154602,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9543207287788392,0.7553345561027527,0.530083954334259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7999849319458008,0.446024626493454,0.4285705685615539,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6410948634147644,0.2259256988763809,1.0504430532455444,284.90118408203125,284.95001220703125,303.0699157714844,294.77862548828125,298.5672302246094,297.09014892578125,284.90185546875,1.0,0.7056984901428223,0.3348541855812073,0.3348541855812073,1.0,1.0,-3.5709095001220703,0.8796172738075256,2.691292285919189,0.0715150907635688,0.8438270688056946,0.8438270688056946,0.0,256.465576171875,256.0,64690.2890625,0.0,4253.20849609375,1.0,278.4610290527344,282.8470458984375,297.79052734375,302.0081787109375,293.1499938964844,293.1499938964844,278.45001220703125,39250.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927582502365112,1.0,0.0,0.0,3.5249080657958984,3.524931669235229,8.290656410281372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3232421875,0.0,1421.884521484375,1895.4371337890625,0.0,3335.992919921875,0.8803892731666565,1.0,0.0,3.0,1.0,0.0
17948040,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7803484797477722,0.4143241941928863,0.3788609206676483,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8848689198493958,0.6125030517578125,0.5849137306213379,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9539793729782104,0.7552938461303711,0.5300481915473938,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7996406555175781,0.4458700120449066,0.4284282624721527,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.640792965888977,0.2257880568504333,1.049871563911438,284.9027099609375,284.95001220703125,303.066650390625,294.7791748046875,298.5658874511719,297.0895690917969,284.9032592773437,1.0,0.7056599259376526,0.3348617553710937,0.3348617553710937,1.0,1.0,-3.569487810134888,0.879217803478241,2.690269947052002,0.0714045763015747,0.8423077464103699,0.8423077464103699,0.0,256.7456359863281,259.0,64643.9375,0.0,4251.1416015625,1.0,278.4585266113281,282.8486328125,297.7879638671875,301.9985046386719,293.1499938964844,293.1499938964844,278.75,39111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925930261611938,1.0,0.0,0.0,3.518613338470459,3.518636703491211,8.261072252935264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.630859375,0.0,1414.2877197265625,1895.4371337890625,0.0,3334.448974609375,0.8786841630935669,1.0,0.0,3.0,1.0,0.0
17948100,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7783287763595581,0.4134109914302826,0.3778925538063049,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8826223015785217,0.6111714839935303,0.5835148692131042,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9522003531455994,0.7554783225059509,0.5300000309944153,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7977617979049683,0.445145696401596,0.4276544451713562,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6391088962554932,0.2250584661960601,1.0465415716171265,285.0059814453125,284.95001220703125,303.0462951660156,294.7827453613281,298.5596923828125,297.0884704589844,285.005859375,1.0,0.7054547667503357,0.3349089920520782,0.3349089920520782,1.0,1.0,-3.561638832092285,0.8770314455032349,2.6846072673797607,0.0707563087344169,0.9134323596954346,0.9134323596954346,0.0,258.282470703125,259.0,63752.55859375,0.0,4239.69970703125,1.0,278.6985168457031,282.9705810546875,297.7445068359375,301.7854919433594,293.1499938964844,293.1499938964844,278.75,34418.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861851096153259,1.0,0.0,0.0,3.563050508499145,3.56307339668274,8.471050136904523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.9951171875,0.0,1427.013671875,1895.4371337890625,0.0,3274.513916015625,0.8863123655319214,1.0,0.0,3.0,1.0,0.0
17948160,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7768042087554932,0.4125591218471527,0.3772154450416565,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8808645009994507,0.6099227070808411,0.5824227333068848,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.95097553730011,0.755704939365387,0.5302421450614929,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7963263392448425,0.4444957375526428,0.4271103739738464,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6377686858177185,0.2243899405002594,1.0438034534454346,284.9861145019531,284.95001220703125,303.0259704589844,294.7862548828125,298.5543212890625,297.0882873535156,284.9848327636719,1.0,0.7053595185279846,0.3349701464176178,0.3349701464176178,1.0,1.0,-3.555851936340332,0.8754998445510864,2.680351972579956,0.0703603327274322,0.9156232476234436,0.9156232476234436,0.0,259.52545166015625,262.0,63773.98046875,0.0,4231.94873046875,1.0,278.7421875,282.9587097167969,297.7586975097656,301.83941650390625,293.1499938964844,293.1499938964844,278.45001220703125,34015.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837604522705078,1.0,0.0,0.0,3.61590838432312,3.615931749343872,8.724250619707163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.7626953125,0.0,1480.85693359375,1895.4371337890625,0.0,3251.811279296875,0.895970344543457,1.0,0.0,3.0,1.0,0.0
17948220,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7725422382354736,0.4097926020622253,0.3751216232776642,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8761742115020752,0.6063660979270935,0.5794983506202698,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9469920992851256,0.7546916604042053,0.5298953056335449,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7923742532730103,0.442389041185379,0.4254859685897827,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6343268752098083,0.2225954085588455,1.0371086597442627,284.9053955078125,284.95001220703125,302.9853820800781,294.7931213378906,298.5365600585937,297.0790405273437,284.905517578125,1.0,0.7049674391746521,0.3350924551486969,0.3350924551486969,1.0,1.0,-3.5393989086151123,0.8709726929664612,2.668426036834717,0.0693420767784118,0.8342495560646057,0.8342495560646057,0.0,262.90234375,265.0,63988.90234375,0.0,4209.0400390625,1.0,278.458740234375,282.86358642578125,297.8018798828125,301.9709777832031,293.1499938964844,293.1499938964844,278.75,38994.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891502022743225,1.0,0.0,0.0,3.471865653991699,3.471888303756714,8.043019192882639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.814453125,0.0,1365.182373046875,1895.4371337890625,0.0,3302.259765625,0.8682458996772766,1.0,0.0,3.0,1.0,0.0
17948280,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7725422382354736,0.4097926020622253,0.3751216232776642,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8761742115020752,0.6063660979270935,0.5794983506202698,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9469920992851256,0.7546916604042053,0.5298953056335449,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7923742532730103,0.442389041185379,0.4254859685897827,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6343268752098083,0.2225954085588455,1.0371086597442627,284.9053955078125,284.95001220703125,302.9853820800781,294.7931213378906,298.5365600585937,297.0790405273437,284.905517578125,1.0,0.7049674391746521,0.3350924551486969,0.3350924551486969,1.0,1.0,-3.5393989086151123,0.8709726929664612,2.668426036834717,0.0693420767784118,0.8342495560646057,0.8342495560646057,0.0,262.90234375,265.0,63988.90234375,0.0,4209.0400390625,1.0,278.458740234375,282.86358642578125,297.8018798828125,301.9709777832031,293.1499938964844,293.1499938964844,278.75,38994.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891502022743225,1.0,0.0,0.0,3.471865653991699,3.471888303756714,8.043019192882639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.814453125,0.0,1365.182373046875,1895.4371337890625,0.0,3302.259765625,0.8682458996772766,1.0,0.0,3.0,1.0,0.0
17948340,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7690569162368774,0.407918632030487,0.3734015226364136,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8722410202026367,0.6036550402641296,0.5769097805023193,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9438778162002563,0.7548419833183289,0.5299339890480042,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7890731692314148,0.4408935606479645,0.4240732192993164,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6313340067863464,0.2211018353700637,1.0306700468063354,284.9842529296875,284.95001220703125,302.9449157714844,294.7997131347656,298.5249328613281,297.07763671875,284.9834289550781,1.0,0.7045787572860718,0.335214763879776,0.335214763879776,1.0,1.0,-3.524810552597046,0.8670056462287903,2.6578049659729004,0.068282350897789,0.9041545987129213,0.9041545987129213,0.0,265.70953369140625,268.0,63122.23046875,0.0,4187.736328125,1.0,278.740966796875,282.9701538085937,297.77276611328125,301.81280517578125,293.1499938964844,293.1499938964844,278.45001220703125,34115.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88034987449646,1.0,0.0,0.0,3.5676844120025635,3.567707300186157,8.493098562212253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0185546875,0.0,1429.7177734375,1895.4371337890625,0.0,3219.859375,0.8854308128356934,1.0,0.0,3.0,1.0,0.0
17948400,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7690569162368774,0.407918632030487,0.3734015226364136,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8722410202026367,0.6036550402641296,0.5769097805023193,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9438778162002563,0.7548419833183289,0.5299339890480042,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7890731692314148,0.4408935606479645,0.4240732192993164,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6313340067863464,0.2211018353700637,1.0306700468063354,284.9842529296875,284.95001220703125,302.9449157714844,294.7997131347656,298.5249328613281,297.07763671875,284.9834289550781,1.0,0.7045787572860718,0.335214763879776,0.335214763879776,1.0,1.0,-3.524810552597046,0.8670056462287903,2.6578049659729004,0.068282350897789,0.9041545987129213,0.9041545987129213,0.0,265.70953369140625,268.0,63122.23046875,0.0,4187.736328125,1.0,278.740966796875,282.9701538085937,297.77276611328125,301.81280517578125,293.1499938964844,293.1499938964844,278.45001220703125,34115.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88034987449646,1.0,0.0,0.0,3.5676844120025635,3.567707300186157,8.493098562212253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0185546875,0.0,1429.7177734375,1895.4371337890625,0.0,3219.859375,0.8854308128356934,1.0,0.0,3.0,1.0,0.0
17948460,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7649028301239014,0.4050917029380798,0.3712338805198669,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8676720261573792,0.6000142693519592,0.5738841891288757,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9398066401481628,0.7536056041717529,0.5294176936149597,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7851711511611938,0.4386936128139496,0.4223471879959106,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6279292702674866,0.2192280292510986,1.0235828161239624,284.9072570800781,284.95001220703125,302.904541015625,294.80596923828125,298.5073547363281,297.0683288574219,284.9073486328125,1.0,0.7040886878967285,0.3353922963142395,0.3353922963142395,1.0,1.0,-3.5073487758636475,0.8623324632644653,2.645016431808472,0.0673412308096885,0.8257554173469543,0.8257554173469543,0.0,269.0915832519531,271.0,63292.46484375,0.0,4162.50439453125,1.0,278.4593200683594,282.8788452148437,297.8144226074219,301.9402160644531,293.1499938964844,293.1499938964844,278.75,38995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885627269744873,1.0,0.0,0.0,3.422637462615967,3.4226598739624023,7.816549327799294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.6220703125,0.0,1315.6390380859375,1895.4371337890625,0.0,3269.29150390625,0.8574220538139343,1.0,0.0,3.0,1.0,0.0
17948520,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7649028301239014,0.4050917029380798,0.3712338805198669,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8676720261573792,0.6000142693519592,0.5738841891288757,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9398066401481628,0.7536056041717529,0.5294176936149597,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7851711511611938,0.4386936128139496,0.4223471879959106,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6279292702674866,0.2192280292510986,1.0235828161239624,284.9072570800781,284.95001220703125,302.904541015625,294.80596923828125,298.5073547363281,297.0683288574219,284.9073486328125,1.0,0.7040886878967285,0.3353922963142395,0.3353922963142395,1.0,1.0,-3.5073487758636475,0.8623324632644653,2.645016431808472,0.0673412308096885,0.8257554173469543,0.8257554173469543,0.0,269.0915832519531,271.0,63292.46484375,0.0,4162.50439453125,1.0,278.4593200683594,282.8788452148437,297.8144226074219,301.9402160644531,293.1499938964844,293.1499938964844,278.75,38995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885627269744873,1.0,0.0,0.0,3.422637462615967,3.4226598739624023,7.816549327799294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.6220703125,0.0,1315.6390380859375,1895.4371337890625,0.0,3269.29150390625,0.8574220538139343,1.0,0.0,3.0,1.0,0.0
17948580,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7614989280700684,0.4031234979629516,0.369443267583847,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8638340830802917,0.597187340259552,0.5712034106254578,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9366048574447632,0.7534806132316589,0.5292812585830688,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7819022536277771,0.4370827078819275,0.4208376705646515,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6249293088912964,0.2176459431648254,1.0167819261550903,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4958801269531,297.0668334960937,284.98114013671875,1.0,0.7036059498786926,0.335569828748703,0.335569828748703,1.0,1.0,-3.4918034076690674,0.8582393527030945,2.633563995361328,0.0663801729679107,0.8922616839408875,0.8922616839408875,0.0,271.908203125,274.0,62442.2265625,0.0,4139.0390625,1.0,278.74053955078125,282.9814147949219,297.7846374511719,301.7823181152344,293.1499938964844,293.1499938964844,279.04998779296875,34157.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767725229263306,1.0,0.0,0.0,3.519333600997925,3.5193560123443604,8.264453867923294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8017578125,0.0,1379.3067626953125,1895.4371337890625,0.0,3186.3271484375,0.8746331930160522,1.0,0.0,3.0,1.0,0.0
17948640,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7614989280700684,0.4031234979629516,0.369443267583847,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8638340830802917,0.597187340259552,0.5712034106254578,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9366048574447632,0.7534806132316589,0.5292812585830688,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7819022536277771,0.4370827078819275,0.4208376705646515,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6249293088912964,0.2176459431648254,1.0167819261550903,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4958801269531,297.0668334960937,284.98114013671875,1.0,0.7036059498786926,0.335569828748703,0.335569828748703,1.0,1.0,-3.4918034076690674,0.8582393527030945,2.633563995361328,0.0663801729679107,0.8922616839408875,0.8922616839408875,0.0,271.908203125,274.0,62442.2265625,0.0,4139.0390625,1.0,278.74053955078125,282.9814147949219,297.7846374511719,301.7823181152344,293.1499938964844,293.1499938964844,279.04998779296875,34157.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767725229263306,1.0,0.0,0.0,3.519333600997925,3.5193560123443604,8.264453867923294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8017578125,0.0,1379.3067626953125,1895.4371337890625,0.0,3186.3271484375,0.8746331930160522,1.0,0.0,3.0,1.0,0.0
17948700,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7599271535873413,0.4022296071052551,0.3686304688453674,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8620482683181763,0.5958801507949829,0.569961667060852,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9351240992546082,0.7535004615783691,0.5292667150497437,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7803927659988403,0.4363653659820556,0.4201667010784149,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6235272288322449,0.2169176489114761,1.0136651992797852,285.0614318847656,284.95001220703125,302.84423828125,294.81463623046875,298.49072265625,297.0667419433594,285.06109619140625,1.0,0.7034313082695007,0.3356586098670959,0.3356586098670959,1.0,1.0,-3.4847564697265625,0.8564073443412781,2.6283493041992188,0.0659767091274261,0.9693723917007446,0.9693723917007446,0.0,273.2736511230469,274.0,61721.05859375,0.0,4128.974609375,1.0,278.99627685546875,283.08258056640625,297.7702331542969,301.6528015136719,293.1499938964844,293.1499938964844,279.04998779296875,31572.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871384859085083,1.0,0.0,0.0,3.6063618659973145,3.606384754180908,8.678244967086357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.28125,0.0,1452.426025390625,1895.4371337890625,0.0,3135.801025390625,0.8933430910110474,1.0,0.0,3.0,1.0,0.0
