time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948760,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7584965825080872,0.4012784361839294,0.3679156005382538,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8604033589363098,0.5945301651954651,0.5688318014144897,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9337993264198304,0.7534049153327942,0.5293399691581726,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7790133357048035,0.435620903968811,0.4195813536643982,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6222219467163086,0.2161890864372253,1.0108004808425903,285.0258483886719,284.95001220703125,302.8242492675781,294.8173217773437,298.485595703125,297.0663757324219,285.02264404296875,1.0,0.7033181190490723,0.3357845544815063,0.3357845544815063,1.0,1.0,-3.478476285934448,0.8549125790596008,2.623563766479492,0.0657630488276481,0.9775002002716064,0.9775002002716064,0.0,274.5762634277344,277.0,61927.984375,0.0,4120.533203125,1.0,279.0420837402344,283.0532531738281,297.7977294921875,301.747314453125,293.1499938964844,293.1499938964844,278.75,31715.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705620765686035,1.0,0.0,0.0,3.6944401264190674,3.6944637298583984,9.107318987844336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.74609375,0.0,1550.727294921875,1895.4371337890625,0.0,3128.0830078125,0.9119614362716676,1.0,0.0,3.0,1.0,0.0
17948820,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.754166305065155,0.3979788720607757,0.3654634058475494,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8556907773017883,0.5904062986373901,0.5655084252357483,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.92916601896286,0.7512441277503967,0.5283300876617432,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7748968601226807,0.4330163896083832,0.4176062643527984,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6185423731803894,0.2140861749649047,1.003108263015747,284.8866882324219,284.95001220703125,302.78436279296875,294.82232666015625,298.4656677246094,297.0535888671875,284.8876342773437,1.0,0.7027387619018555,0.3360364437103271,0.3360364437103271,1.0,1.0,-3.4586992263793945,0.8497539758682251,2.608945369720459,0.0649179518222808,0.8601135015487671,0.8601135015487671,0.0,278.312255859375,280.0,62433.05078125,0.0,4091.906494140625,1.0,278.7574768066406,282.9054260253906,297.8463134765625,301.9173583984375,293.1499938964844,293.1499938964844,279.04998779296875,38577.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794752955436707,1.0,0.0,0.0,3.5958898067474365,3.5959136486053467,8.627918646197941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1025390625,0.0,1492.7933349609375,1895.4371337890625,0.0,3211.663330078125,0.8950545787811279,1.0,0.0,3.0,1.0,0.0
17948880,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.754166305065155,0.3979788720607757,0.3654634058475494,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8556907773017883,0.5904062986373901,0.5655084252357483,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.92916601896286,0.7512441277503967,0.5283300876617432,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7748968601226807,0.4330163896083832,0.4176062643527984,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6185423731803894,0.2140861749649047,1.003108263015747,284.8866882324219,284.95001220703125,302.78436279296875,294.82232666015625,298.4656677246094,297.0535888671875,284.8876342773437,1.0,0.7027387619018555,0.3360364437103271,0.3360364437103271,1.0,1.0,-3.4586992263793945,0.8497539758682251,2.608945369720459,0.0649179518222808,0.8601135015487671,0.8601135015487671,0.0,278.312255859375,280.0,62433.05078125,0.0,4091.906494140625,1.0,278.7574768066406,282.9054260253906,297.8463134765625,301.9173583984375,293.1499938964844,293.1499938964844,279.04998779296875,38577.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794752955436707,1.0,0.0,0.0,3.5958898067474365,3.5959136486053467,8.627918646197941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1025390625,0.0,1492.7933349609375,1895.4371337890625,0.0,3211.663330078125,0.8950545787811279,1.0,0.0,3.0,1.0,0.0
17948940,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7505881190299988,0.3957636058330536,0.3633581697940826,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.851699948310852,0.5872777104377747,0.562454104423523,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.925479769706726,0.7505296468734741,0.527682363986969,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7713918685913086,0.4311052560806274,0.415753573179245,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6151214838027954,0.2122862339019775,0.9952350854873656,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4530029296875,297.0502319335937,284.9794006347656,1.0,0.7020179033279419,0.3362883329391479,0.3362883329391479,1.0,1.0,-3.440006971359253,0.844922661781311,2.5950841903686523,0.0638678818941116,0.933707356452942,0.933707356452942,0.0,281.3481140136719,283.0,61417.125,0.0,4062.161376953125,1.0,279.0419006347656,283.0262145996094,297.8034973144531,301.7388000488281,293.1499938964844,293.1499938964844,278.75,34104.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712109923362732,1.0,0.0,0.0,3.684854745864868,3.684878826141357,9.060122465598396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.1083984375,0.0,1557.97412109375,1895.4371337890625,0.0,3134.170166015625,0.9117129445075988,1.0,0.0,3.0,1.0,0.0
17949000,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7505881190299988,0.3957636058330536,0.3633581697940826,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.851699948310852,0.5872777104377747,0.562454104423523,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.925479769706726,0.7505296468734741,0.527682363986969,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7713918685913086,0.4311052560806274,0.415753573179245,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6151214838027954,0.2122862339019775,0.9952350854873656,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4530029296875,297.0502319335937,284.9794006347656,1.0,0.7020179033279419,0.3362883329391479,0.3362883329391479,1.0,1.0,-3.440006971359253,0.844922661781311,2.5950841903686523,0.0638678818941116,0.933707356452942,0.933707356452942,0.0,281.3481140136719,283.0,61417.125,0.0,4062.161376953125,1.0,279.0419006347656,283.0262145996094,297.8034973144531,301.7388000488281,293.1499938964844,293.1499938964844,278.75,34104.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712109923362732,1.0,0.0,0.0,3.684854745864868,3.684878826141357,9.060122465598396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.1083984375,0.0,1557.97412109375,1895.4371337890625,0.0,3134.170166015625,0.9117129445075988,1.0,0.0,3.0,1.0,0.0
17949060,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.746690571308136,0.3926780521869659,0.3609718978404999,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8474195003509521,0.5833080410957336,0.55912846326828,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9212623834609984,0.7484564185142517,0.5266175270080566,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7676039338111877,0.4285548329353332,0.4137071669101715,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6113384366035461,0.2101584821939468,0.9870198965072632,284.8940124511719,284.95001220703125,302.7052001953125,294.83074951171875,298.4353942871094,297.0400085449219,284.89459228515625,1.0,0.7012220621109009,0.3366220891475677,0.3366220891475677,1.0,1.0,-3.4195213317871094,0.8397786021232605,2.579742670059204,0.0630307644605636,0.8407652378082275,0.8407652378082275,0.0,284.7236328125,271.0,61569.84375,0.0,4030.077880859375,1.0,278.7582397460937,282.9282531738281,297.8407287597656,301.8577880859375,293.1499938964844,293.1499938964844,279.04998779296875,39499.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768959045410156,1.0,0.0,0.0,3.528041124343872,3.528064489364624,8.3053998878313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.828125,0.0,1426.9791259765625,1895.4371337890625,0.0,3187.4833984375,0.8811441659927368,1.0,0.0,3.0,1.0,0.0
17949120,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.746690571308136,0.3926780521869659,0.3609718978404999,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8474195003509521,0.5833080410957336,0.55912846326828,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9212623834609984,0.7484564185142517,0.5266175270080566,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7676039338111877,0.4285548329353332,0.4137071669101715,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6113384366035461,0.2101584821939468,0.9870198965072632,284.8940124511719,284.95001220703125,302.7052001953125,294.83074951171875,298.4353942871094,297.0400085449219,284.89459228515625,1.0,0.7012220621109009,0.3366220891475677,0.3366220891475677,1.0,1.0,-3.4195213317871094,0.8397786021232605,2.579742670059204,0.0630307644605636,0.8407652378082275,0.8407652378082275,0.0,284.7236328125,271.0,61569.84375,0.0,4030.077880859375,1.0,278.7582397460937,282.9282531738281,297.8407287597656,301.8577880859375,293.1499938964844,293.1499938964844,279.04998779296875,39499.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768959045410156,1.0,0.0,0.0,3.528041124343872,3.528064489364624,8.3053998878313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.828125,0.0,1426.9791259765625,1895.4371337890625,0.0,3187.4833984375,0.8811441659927368,1.0,0.0,3.0,1.0,0.0
17949180,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7470259666442871,0.3906005918979645,0.3587750196456909,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8479145765304565,0.5802949666976929,0.5559526681900024,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.923387885093689,0.7476803660392761,0.5257837176322937,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7682644128799438,0.4267084896564483,0.4116644263267517,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6109818816184998,0.2084001302719116,0.9780036211013794,284.9821472167969,284.95001220703125,302.6659851074219,294.8340759277344,298.4244079589844,297.0384826660156,284.981201171875,1.0,0.696325957775116,0.3369558751583099,0.3369558751583099,1.0,1.0,-3.398751974105835,0.834545910358429,2.564206123352051,0.0620703138411045,0.9131938815116882,0.9131938815116882,0.0,280.4341735839844,259.0,60549.38671875,0.0,3953.08251953125,1.0,279.0413818359375,283.0440979003906,297.80389404296875,301.68377685546875,293.1499938964844,293.1499938964844,278.75,34299.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672730922698975,1.0,0.0,0.0,3.615811586380005,3.615834951400757,8.723783366804128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1298828125,0.0,1482.8583984375,1895.4371337890625,0.0,3097.229736328125,0.8963816165924072,1.0,0.0,3.0,1.0,0.0
17949240,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7470259666442871,0.3906005918979645,0.3587750196456909,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8479145765304565,0.5802949666976929,0.5559526681900024,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.923387885093689,0.7476803660392761,0.5257837176322937,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7682644128799438,0.4267084896564483,0.4116644263267517,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6109818816184998,0.2084001302719116,0.9780036211013794,284.9821472167969,284.95001220703125,302.6659851074219,294.8340759277344,298.4244079589844,297.0384826660156,284.981201171875,1.0,0.696325957775116,0.3369558751583099,0.3369558751583099,1.0,1.0,-3.398751974105835,0.834545910358429,2.564206123352051,0.0620703138411045,0.9131938815116882,0.9131938815116882,0.0,280.4341735839844,259.0,60549.38671875,0.0,3953.08251953125,1.0,279.0413818359375,283.0440979003906,297.80389404296875,301.68377685546875,293.1499938964844,293.1499938964844,278.75,34299.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672730922698975,1.0,0.0,0.0,3.615811586380005,3.615834951400757,8.723783366804128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1298828125,0.0,1482.8583984375,1895.4371337890625,0.0,3097.229736328125,0.8963816165924072,1.0,0.0,3.0,1.0,0.0
17949300,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7479541897773743,0.3891442120075226,0.3575960993766784,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8490578532218933,0.5783862471580505,0.5542885661125183,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.925604283809662,0.7466172575950623,0.5252387523651123,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7694446444511414,0.4254962503910064,0.4105880260467529,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6115108132362366,0.2074025273323059,0.9733844995498656,284.8642883300781,284.95001220703125,302.646484375,294.8354797363281,298.4165344238281,297.03466796875,284.8642883300781,1.0,0.6931548118591309,0.3371227383613586,0.3371227383613586,1.0,1.0,-3.387834310531616,0.8317559361457825,2.5560781955718994,0.0616808906197547,0.8252766728401184,0.8252766728401184,0.0,276.79669189453125,259.0,61074.12109375,0.0,3904.9287109375,1.0,278.79937744140625,282.91619873046875,297.8561096191406,301.8834228515625,293.1499938964844,293.1499938964844,278.75,39436.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721216320991516,1.0,0.0,0.0,3.546273946762085,3.546297550201416,8.39146593989426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5537109375,0.0,1445.78125,1895.4371337890625,0.0,3142.711669921875,0.8821606040000916,1.0,0.0,3.0,1.0,0.0
17949360,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.748817503452301,0.3876429498195648,0.3560866713523865,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8502082228660583,0.5764116048812866,0.5522742867469788,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9277993440628052,0.745469331741333,0.5243100523948669,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7706217169761658,0.4242139756679535,0.4092355668544769,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6120137572288513,0.2063535898923874,0.9680530428886414,284.90142822265625,284.95001220703125,302.6270446777344,294.8367614746094,298.40826416015625,297.0302734375,284.9021301269531,1.0,0.6895236372947693,0.3373441696166992,0.3373441696166992,1.0,1.0,-3.374442338943481,0.8283694982528687,2.5460727214813232,0.0612162351608276,0.8281297087669373,0.8281297087669373,0.0,272.8154602050781,247.0,60591.95703125,0.0,3849.015869140625,1.0,278.7585144042969,282.95318603515625,297.8440246582031,301.8002624511719,293.1499938964844,293.1499938964844,279.04998779296875,39585.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724196553230286,1.0,0.0,0.0,3.4517064094543457,3.4517292976379395,7.949888072289468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.970703125,0.0,1348.9168701171875,1895.4371337890625,0.0,3145.507080078125,0.8644719123840332,1.0,0.0,3.0,1.0,0.0
17949420,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7524255514144897,0.3856196403503418,0.3537476360797882,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8544743657112122,0.5734074711799622,0.5489058494567871,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.934814989566803,0.7444415092468262,0.5231589078903198,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7748129367828369,0.4223690927028656,0.4069889485836029,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6144262552261353,0.2046688497066497,0.9583431482315063,284.980712890625,284.95001220703125,302.58837890625,294.8387145996094,298.3983764648437,297.0296325683594,284.9798278808594,1.0,0.6817334294319153,0.337787002325058,0.337787002325058,1.0,1.0,-3.3518078327178955,0.822860598564148,2.528947353363037,0.0605914182960987,0.8959580063819885,0.8959580063819885,0.0,262.7756652832031,235.0,59617.6875,0.0,3736.472412109375,1.0,279.040771484375,283.0604858398437,297.80731201171875,301.6288452148437,293.1499938964844,293.1499938964844,279.3500061035156,34304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625562787055969,1.0,0.0,0.0,3.5450501441955566,3.545072793960572,8.38567530081491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.75,0.0,1407.1920166015625,1895.4371337890625,0.0,3052.98193359375,0.8804642558097839,1.0,0.0,3.0,1.0,0.0
17949480,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7524255514144897,0.3856196403503418,0.3537476360797882,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8544743657112122,0.5734074711799622,0.5489058494567871,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.934814989566803,0.7444415092468262,0.5231589078903198,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7748129367828369,0.4223690927028656,0.4069889485836029,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6144262552261353,0.2046688497066497,0.9583431482315063,284.980712890625,284.95001220703125,302.58837890625,294.8387145996094,298.3983764648437,297.0296325683594,284.9798278808594,1.0,0.6817334294319153,0.337787002325058,0.337787002325058,1.0,1.0,-3.3518078327178955,0.822860598564148,2.528947353363037,0.0605914182960987,0.8959580063819885,0.8959580063819885,0.0,262.7756652832031,235.0,59617.6875,0.0,3736.472412109375,1.0,279.040771484375,283.0604858398437,297.80731201171875,301.6288452148437,293.1499938964844,293.1499938964844,279.3500061035156,34304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625562787055969,1.0,0.0,0.0,3.5450501441955566,3.545072793960572,8.38567530081491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.75,0.0,1407.1920166015625,1895.4371337890625,0.0,3052.98193359375,0.8804642558097839,1.0,0.0,3.0,1.0,0.0
17949540,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7573307752609253,0.3837843239307403,0.3517118692398071,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8601599931716919,0.5706207156181335,0.5458727478981018,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9434593915939332,0.7435099482536316,0.522233784198761,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7803432941436768,0.4207196831703186,0.4050146341323852,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6178148984909058,0.2031711488962173,0.949576497077942,285.0289001464844,284.95001220703125,302.54998779296875,294.8399658203125,298.39013671875,297.03082275390625,285.0258483886719,1.0,0.6736029386520386,0.3382298648357391,0.3382298648357391,1.0,1.0,-3.331681489944458,0.8180866837501526,2.51359486579895,0.0603056699037551,0.9853333830833436,0.9853333830833436,0.0,251.5951690673828,223.0,58956.80859375,0.0,3624.73486328125,1.0,279.3414001464844,283.1368713378906,297.81695556640625,301.5815734863281,293.1499938964844,293.1499938964844,279.04998779296875,31793.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554405570030212,1.0,0.0,0.0,3.716712236404419,3.716736316680908,9.21745822779485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.74609375,0.0,1576.6175537109375,1895.4371337890625,0.0,2986.251953125,0.9171802401542664,1.0,0.0,3.0,1.0,0.0
17949600,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7573307752609253,0.3837843239307403,0.3517118692398071,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8601599931716919,0.5706207156181335,0.5458727478981018,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9434593915939332,0.7435099482536316,0.522233784198761,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7803432941436768,0.4207196831703186,0.4050146341323852,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6178148984909058,0.2031711488962173,0.949576497077942,285.0289001464844,284.95001220703125,302.54998779296875,294.8399658203125,298.39013671875,297.03082275390625,285.0258483886719,1.0,0.6736029386520386,0.3382298648357391,0.3382298648357391,1.0,1.0,-3.331681489944458,0.8180866837501526,2.51359486579895,0.0603056699037551,0.9853333830833436,0.9853333830833436,0.0,251.5951690673828,223.0,58956.80859375,0.0,3624.73486328125,1.0,279.3414001464844,283.1368713378906,297.81695556640625,301.5815734863281,293.1499938964844,293.1499938964844,279.04998779296875,31793.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554405570030212,1.0,0.0,0.0,3.716712236404419,3.716736316680908,9.21745822779485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.74609375,0.0,1576.6175537109375,1895.4371337890625,0.0,2986.251953125,0.9171802401542664,1.0,0.0,3.0,1.0,0.0
17949660,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7614601850509644,0.3805155754089355,0.3487634360790252,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.865207850933075,0.5663948059082031,0.5418968796730042,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9508739709854126,0.7403144836425781,0.5201554894447327,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.785240113735199,0.417943000793457,0.4023236036300659,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6206274628639221,0.2010935544967651,0.9392856359481812,284.88006591796875,284.95001220703125,302.513671875,294.8415222167969,298.3741760253906,297.021484375,284.881591796875,1.0,0.6648807525634766,0.3387669622898102,0.3387669622898102,1.0,1.0,-3.305256128311157,0.8116394281387329,2.493616819381714,0.0599499307572841,0.8603118658065796,0.8603118658065796,0.0,240.9777374267578,211.0,59386.78125,0.0,3502.81494140625,1.0,279.0568542480469,282.9830322265625,297.865478515625,301.7451171875,293.1499938964844,293.1499938964844,279.3500061035156,38980.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644199967384338,1.0,0.0,0.0,3.612766981124878,3.612791061401367,8.709098437975626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.837890625,0.0,1514.210205078125,1895.4371337890625,0.0,3070.46435546875,0.898992657661438,1.0,0.0,3.0,1.0,0.0
17949720,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7614601850509644,0.3805155754089355,0.3487634360790252,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.865207850933075,0.5663948059082031,0.5418968796730042,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9508739709854126,0.7403144836425781,0.5201554894447327,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.785240113735199,0.417943000793457,0.4023236036300659,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6206274628639221,0.2010935544967651,0.9392856359481812,284.88006591796875,284.95001220703125,302.513671875,294.8415222167969,298.3741760253906,297.021484375,284.881591796875,1.0,0.6648807525634766,0.3387669622898102,0.3387669622898102,1.0,1.0,-3.305256128311157,0.8116394281387329,2.493616819381714,0.0599499307572841,0.8603118658065796,0.8603118658065796,0.0,240.9777374267578,211.0,59386.78125,0.0,3502.81494140625,1.0,279.0568542480469,282.9830322265625,297.865478515625,301.7451171875,293.1499938964844,293.1499938964844,279.3500061035156,38980.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644199967384338,1.0,0.0,0.0,3.612766981124878,3.612791061401367,8.709098437975626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.837890625,0.0,1514.210205078125,1895.4371337890625,0.0,3070.46435546875,0.898992657661438,1.0,0.0,3.0,1.0,0.0
17949780,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7668771147727966,0.3783364295959472,0.346135139465332,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8716055750846863,0.5631693601608276,0.5381702780723572,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.959567666053772,0.7385187149047852,0.5183156728744507,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7913099527359009,0.41586634516716,0.3997382223606109,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6241406798362732,0.1993444561958313,0.9289219975471495,284.9793395996094,284.95001220703125,302.4809875488281,294.8445129394531,298.3650817871094,297.01983642578125,284.9781799316406,1.0,0.6557940244674683,0.3393040597438812,0.3393040597438812,1.0,1.0,-3.2798211574554443,0.8054846525192261,2.474336624145508,0.0594368167221546,0.9357905387878418,0.9357905387878418,0.0,229.4819183349609,199.0,58281.83984375,0.0,3380.006103515625,1.0,279.3420104980469,283.1090393066406,297.8170471191406,301.55645751953125,293.1499938964844,293.1499938964844,279.04998779296875,34197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551621437072754,1.0,0.0,0.0,3.69848895072937,3.69851326942444,9.12729205992946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.732421875,0.0,1574.124267578125,1895.4371337890625,0.0,2983.64208984375,0.914827287197113,1.0,0.0,3.0,1.0,0.0
17949840,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7668771147727966,0.3783364295959472,0.346135139465332,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8716055750846863,0.5631693601608276,0.5381702780723572,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.959567666053772,0.7385187149047852,0.5183156728744507,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7913099527359009,0.41586634516716,0.3997382223606109,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6241406798362732,0.1993444561958313,0.9289219975471495,284.9793395996094,284.95001220703125,302.4809875488281,294.8445129394531,298.3650817871094,297.01983642578125,284.9781799316406,1.0,0.6557940244674683,0.3393040597438812,0.3393040597438812,1.0,1.0,-3.2798211574554443,0.8054846525192261,2.474336624145508,0.0594368167221546,0.9357905387878418,0.9357905387878418,0.0,229.4819183349609,199.0,58281.83984375,0.0,3380.006103515625,1.0,279.3420104980469,283.1090393066406,297.8170471191406,301.55645751953125,293.1499938964844,293.1499938964844,279.04998779296875,34197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551621437072754,1.0,0.0,0.0,3.69848895072937,3.69851326942444,9.12729205992946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.732421875,0.0,1574.124267578125,1895.4371337890625,0.0,2983.64208984375,0.914827287197113,1.0,0.0,3.0,1.0,0.0
17949900,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7698909640312195,0.3768771290779114,0.3448708355426788,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8751431703567505,0.5612038373947144,0.5363637804985046,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9640852808952332,0.7370115518569946,0.5174084305763245,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7946455478668213,0.4145694673061371,0.3984963893890381,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6261065602302551,0.1983624547719955,0.9239656925201416,284.8536682128906,284.95001220703125,302.4659118652344,294.84649658203125,298.3594665527344,297.0172424316406,284.8520812988281,1.0,0.6512230634689331,0.3395726084709167,0.3395726084709167,1.0,1.0,-3.2675905227661133,0.8025392889976501,2.4650511741638184,0.0593451224267482,0.8407131433486938,0.8407131433486938,0.0,223.6777801513672,199.0,58872.7890625,0.0,3320.020751953125,1.0,279.0978088378906,282.9724426269531,297.8694763183594,301.7557067871094,293.1499938964844,293.1499938964844,279.04998779296875,39168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602416515350342,1.0,0.0,0.0,3.6346397399902335,3.634664297103882,8.814872671791818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.7998046875,0.0,1539.7532958984375,1895.4371337890625,0.0,3031.271484375,0.90159410238266,1.0,0.0,3.0,1.0,0.0
17949960,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7725076675415039,0.3753363490104675,0.3432839512825012,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8783183097839355,0.5591427087783813,0.5342205166816711,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9680176973342896,0.7353320121765137,0.5160959959030151,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.797624409198761,0.4131745398044586,0.396990418434143,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6278004050254822,0.1973141878843307,0.918386936187744,284.8885803222656,284.95001220703125,302.4516296386719,294.8487854003906,298.3536682128906,297.01397705078125,284.8900756835937,1.0,0.6464900374412537,0.3399057388305664,0.3399057388305664,1.0,1.0,-3.25300931930542,0.7990482449531555,2.45396089553833,0.0591916069388389,0.8371303081512451,0.8371303081512451,0.0,218.15621948242188,187.0,58332.0,0.0,3256.8134765625,1.0,279.0579833984375,283.0111389160156,297.85711669921875,301.6706848144531,293.1499938964844,293.1499938964844,279.3500061035156,40075.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606064915657043,1.0,0.0,0.0,3.524713516235352,3.5247371196746826,8.289740662803524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.2314453125,0.0,1427.6466064453125,1895.4371337890625,0.0,3034.693359375,0.8809003233909607,1.0,0.0,3.0,1.0,0.0
17950020,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.779683530330658,0.373329758644104,0.3408612012863159,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8866524696350098,0.5560677647590637,0.5306798815727234,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9775025248527528,0.7333726286888123,0.5142186880111694,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8053183555603027,0.411154568195343,0.3944897055625915,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6324089765548706,0.1956462413072586,0.9083700180053712,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3481140136719,297.0140991210937,284.9812927246094,1.0,0.6370753049850464,0.3405720293521881,0.3405720293521881,1.0,1.0,-3.228522300720215,0.7935033440589905,2.435019016265869,0.0591723769903183,0.912140965461731,0.912140965461731,0.0,206.2025604248047,175.0,57290.47265625,0.0,3137.06201171875,1.0,279.34136962890625,283.1307067871094,297.819091796875,301.493408203125,293.1499938964844,293.1499938964844,279.04998779296875,34333.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497883081436157,1.0,0.0,0.0,3.613787651062012,3.613811016082764,8.714019941180595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.712890625,0.0,1480.9052734375,1895.4371337890625,0.0,2933.28759765625,0.895944356918335,1.0,0.0,3.0,1.0,0.0
17950080,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.779683530330658,0.373329758644104,0.3408612012863159,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8866524696350098,0.5560677647590637,0.5306798815727234,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9775025248527528,0.7333726286888123,0.5142186880111694,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8053183555603027,0.411154568195343,0.3944897055625915,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6324089765548706,0.1956462413072586,0.9083700180053712,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3481140136719,297.0140991210937,284.9812927246094,1.0,0.6370753049850464,0.3405720293521881,0.3405720293521881,1.0,1.0,-3.228522300720215,0.7935033440589905,2.435019016265869,0.0591723769903183,0.912140965461731,0.912140965461731,0.0,206.2025604248047,175.0,57290.47265625,0.0,3137.06201171875,1.0,279.34136962890625,283.1307067871094,297.819091796875,301.493408203125,293.1499938964844,293.1499938964844,279.04998779296875,34333.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497883081436157,1.0,0.0,0.0,3.613787651062012,3.613811016082764,8.714019941180595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.712890625,0.0,1480.9052734375,1895.4371337890625,0.0,2933.28759765625,0.895944356918335,1.0,0.0,3.0,1.0,0.0
17950140,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7868342399597168,0.3704169690608978,0.3380776047706604,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8950687646865845,0.5521106719970703,0.5267841815948486,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9861424565315248,0.7298876643180847,0.5117763876914978,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8127979040145874,0.4084457457065582,0.3917166590690613,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6371025443077087,0.1936665326356887,0.898030698299408,284.89947509765625,284.95001220703125,302.402099609375,294.8609924316406,298.3399353027344,297.0102233886719,284.8997497558594,1.0,0.627493679523468,0.3412383198738098,0.3412383198738098,1.0,1.0,-3.2017955780029297,0.7872267365455627,2.4145686626434326,0.0591289065778255,0.8245847821235657,0.8245847821235657,0.0,194.7358856201172,163.0,57331.0234375,0.0,3016.890625,1.0,279.058837890625,283.0391845703125,297.8661499023437,301.614013671875,293.1499938964844,293.1499938964844,279.3500061035156,39707.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85472571849823,1.0,0.0,0.0,3.442254066467285,3.4422767162323,7.906406267466082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.2841796875,0.0,1340.251953125,1895.4371337890625,0.0,2979.551025390625,0.8624739050865173,1.0,0.0,3.0,1.0,0.0
17950200,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7868342399597168,0.3704169690608978,0.3380776047706604,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8950687646865845,0.5521106719970703,0.5267841815948486,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9861424565315248,0.7298876643180847,0.5117763876914978,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8127979040145874,0.4084457457065582,0.3917166590690613,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6371025443077087,0.1936665326356887,0.898030698299408,284.89947509765625,284.95001220703125,302.402099609375,294.8609924316406,298.3399353027344,297.0102233886719,284.8997497558594,1.0,0.627493679523468,0.3412383198738098,0.3412383198738098,1.0,1.0,-3.2017955780029297,0.7872267365455627,2.4145686626434326,0.0591289065778255,0.8245847821235657,0.8245847821235657,0.0,194.7358856201172,163.0,57331.0234375,0.0,3016.890625,1.0,279.058837890625,283.0391845703125,297.8661499023437,301.614013671875,293.1499938964844,293.1499938964844,279.3500061035156,39707.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85472571849823,1.0,0.0,0.0,3.442254066467285,3.4422767162323,7.906406267466082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.2841796875,0.0,1340.251953125,1895.4371337890625,0.0,2979.551025390625,0.8624739050865173,1.0,0.0,3.0,1.0,0.0
17950260,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7956677675247192,0.3683792352676391,0.3356623351573944,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9052991271018982,0.5489845275878906,0.5232336521148682,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.995438039302826,0.727563202381134,0.5096701383590698,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8213810920715332,0.4063340127468109,0.3891547620296478,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.642947256565094,0.191988319158554,0.8880553245544434,284.9820861816406,284.95001220703125,302.3814392089844,294.8687438964844,298.336181640625,297.0106201171875,284.9811096191406,1.0,0.6178069710731506,0.3419811129570007,0.3419811129570007,1.0,1.0,-3.1770095825195312,0.781737208366394,2.3952724933624268,0.0592870004475116,0.8946738839149475,0.8946738839149475,0.0,182.7745361328125,151.0,56338.953125,0.0,2899.906982421875,1.0,279.3406982421875,283.14874267578125,297.8328552246094,301.4466247558594,293.1499938964844,293.1499938964844,279.6499938964844,34229.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438513278961182,1.0,0.0,0.0,3.5362143516540527,3.5362370014190674,8.343926651832589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4482421875,0.0,1397.3896484375,1895.4371337890625,0.0,2877.71826171875,0.8784552812576294,1.0,0.0,3.0,1.0,0.0
17950320,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7956677675247192,0.3683792352676391,0.3356623351573944,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9052991271018982,0.5489845275878906,0.5232336521148682,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.995438039302826,0.727563202381134,0.5096701383590698,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8213810920715332,0.4063340127468109,0.3891547620296478,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.642947256565094,0.191988319158554,0.8880553245544434,284.9820861816406,284.95001220703125,302.3814392089844,294.8687438964844,298.336181640625,297.0106201171875,284.9811096191406,1.0,0.6178069710731506,0.3419811129570007,0.3419811129570007,1.0,1.0,-3.1770095825195312,0.781737208366394,2.3952724933624268,0.0592870004475116,0.8946738839149475,0.8946738839149475,0.0,182.7745361328125,151.0,56338.953125,0.0,2899.906982421875,1.0,279.3406982421875,283.14874267578125,297.8328552246094,301.4466247558594,293.1499938964844,293.1499938964844,279.6499938964844,34229.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438513278961182,1.0,0.0,0.0,3.5362143516540527,3.5362370014190674,8.343926651832589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4482421875,0.0,1397.3896484375,1895.4371337890625,0.0,2877.71826171875,0.8784552812576294,1.0,0.0,3.0,1.0,0.0
17950380,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8041547536849976,0.3664857149124145,0.3336270451545715,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.915744125843048,0.5460295677185059,0.5200980305671692,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.7260280847549438,0.5005663633346558,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8294190168380737,0.4043599367141723,0.3869327008724212,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6486678719520569,0.1904327720403671,0.8792976140975952,285.0283203125,284.95001220703125,302.3631591796875,294.8774719238281,298.3334045410156,297.0125732421875,285.02423095703125,1.0,0.6077007055282593,0.3427239060401916,0.3427239060401916,1.0,1.0,-3.145139455795288,0.77399742603302,2.3711421489715576,0.0593422912061214,0.9842166304588318,0.9842166304588318,0.0,172.0503692626953,139.0,55536.484375,0.0,2778.285888671875,1.0,279.641357421875,283.222412109375,297.8494873046875,301.4022521972656,293.1499938964844,293.1499938964844,279.3500061035156,31707.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356492519378662,1.0,0.0,0.0,3.712161302566528,3.71218514442444,9.19489878015156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.294921875,0.0,1570.7650146484375,1895.4371337890625,0.0,2801.0947265625,0.9160264134407043,1.0,0.0,3.0,1.0,0.0
17950440,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8041547536849976,0.3664857149124145,0.3336270451545715,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.915744125843048,0.5460295677185059,0.5200980305671692,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.7260280847549438,0.5005663633346558,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8294190168380737,0.4043599367141723,0.3869327008724212,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6486678719520569,0.1904327720403671,0.8792976140975952,285.0283203125,284.95001220703125,302.3631591796875,294.8774719238281,298.3334045410156,297.0125732421875,285.02423095703125,1.0,0.6077007055282593,0.3427239060401916,0.3427239060401916,1.0,1.0,-3.145139455795288,0.77399742603302,2.3711421489715576,0.0593422912061214,0.9842166304588318,0.9842166304588318,0.0,172.0503692626953,139.0,55536.484375,0.0,2778.285888671875,1.0,279.641357421875,283.222412109375,297.8494873046875,301.4022521972656,293.1499938964844,293.1499938964844,279.3500061035156,31707.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356492519378662,1.0,0.0,0.0,3.712161302566528,3.71218514442444,9.19489878015156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.294921875,0.0,1570.7650146484375,1895.4371337890625,0.0,2801.0947265625,0.9160264134407043,1.0,0.0,3.0,1.0,0.0
17950500,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.807963490486145,0.3649078011512756,0.3323608934879303,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9207683801651,0.543931245803833,0.5182806849479675,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.7255797386169434,0.49177286028862,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8331310749053955,0.4028932154178619,0.3856323957443237,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6513238549232483,0.1894225627183914,0.8745604157447815,284.86181640625,284.95001220703125,302.3548583984375,294.8822021484375,298.3302917480469,297.0116882324219,284.8555908203125,1.0,0.6022636294364929,0.3430953025817871,0.3430953025817871,1.0,1.0,-3.125131845474243,0.7688676714897156,2.356264114379883,0.0585565194487571,0.8725326657295227,0.8725326657295227,0.0,166.9457244873047,139.0,56272.25390625,0.0,2709.59521484375,1.0,279.3959045410156,283.0455322265625,297.9156799316406,301.6314392089844,293.1499938964844,293.1499938964844,279.3500061035156,36549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842366635799408,1.0,0.0,0.0,3.6956028938293457,3.695627450942993,9.113052783504828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.251953125,0.0,1588.6619873046875,1895.4371337890625,0.0,2863.83447265625,0.9134032726287842,1.0,0.0,3.0,1.0,0.0
17950560,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.811040461063385,0.3631165325641632,0.3306417167186737,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9251586198806764,0.5415942072868347,0.5159807801246643,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.7254063487052917,0.4836339354515075,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8363392949104309,0.4012106955051422,0.3839476704597473,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6535423398017883,0.1882724612951278,0.8688741326332092,284.8681030273437,284.95001220703125,302.3470458984375,294.8871459960937,298.3264465332031,297.0096740722656,284.8700866699219,1.0,0.5964834690093994,0.3435501456260681,0.3435501456260681,1.0,1.0,-3.101656675338745,0.7628556489944458,2.338801145553589,0.0578996911644935,0.8459552526473999,0.8459552526473999,0.0,162.104248046875,127.0,55578.23828125,0.0,2637.65234375,1.0,279.35711669921875,283.0657043457031,297.9061889648437,301.5515441894531,293.1499938964844,293.1499938964844,279.6499938964844,39863.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438880443572998,1.0,0.0,0.0,3.578476428985596,3.578500270843506,8.544557772438566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9287109375,0.0,1483.384033203125,1895.4371337890625,0.0,2878.061767578125,0.8920595049858093,1.0,0.0,3.0,1.0,0.0
