time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950620,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8191696405410767,0.360822856426239,0.3279797434806824,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9366527795791626,0.5381425619125366,0.5121166110038757,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.7284146547317505,0.4650012850761413,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8447567224502563,0.3987316787242889,0.3810636103153229,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6595723032951355,0.1863974034786224,0.8583402633666992,284.9633483886719,284.95001220703125,302.3328552246094,294.8975830078125,298.32684326171875,297.01580810546875,284.9618225097656,1.0,0.5844445824623108,0.3444598019123077,0.3444598019123077,1.0,1.0,-3.055276870727539,0.7509803771972656,2.304296493530273,0.0564645193517208,0.9102250933647156,0.9102250933647156,0.0,151.57720947265625,115.0,54102.58984375,0.0,2493.386962890625,1.0,279.6416931152344,283.1903991699219,297.8581237792969,301.34295654296875,293.1499938964844,293.1499938964844,279.3500061035156,34871.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320484757423401,1.0,0.0,0.0,3.64434266090393,3.644366502761841,8.86199927663256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9169921875,0.0,1518.4544677734375,1895.4371337890625,0.0,2767.523193359375,0.9030201435089112,1.0,0.0,3.0,1.0,0.0
17950680,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8191696405410767,0.360822856426239,0.3279797434806824,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9366527795791626,0.5381425619125366,0.5121166110038757,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.7284146547317505,0.4650012850761413,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8447567224502563,0.3987316787242889,0.3810636103153229,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6595723032951355,0.1863974034786224,0.8583402633666992,284.9633483886719,284.95001220703125,302.3328552246094,294.8975830078125,298.32684326171875,297.01580810546875,284.9618225097656,1.0,0.5844445824623108,0.3444598019123077,0.3444598019123077,1.0,1.0,-3.055276870727539,0.7509803771972656,2.304296493530273,0.0564645193517208,0.9102250933647156,0.9102250933647156,0.0,151.57720947265625,115.0,54102.58984375,0.0,2493.386962890625,1.0,279.6416931152344,283.1903991699219,297.8581237792969,301.34295654296875,293.1499938964844,293.1499938964844,279.3500061035156,34871.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320484757423401,1.0,0.0,0.0,3.64434266090393,3.644366502761841,8.86199927663256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9169921875,0.0,1518.4544677734375,1895.4371337890625,0.0,2767.523193359375,0.9030201435089112,1.0,0.0,3.0,1.0,0.0
17950740,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8280651569366455,0.3578347563743591,0.325144499540329,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.94929039478302,0.5340041518211365,0.5080707669258118,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.7323541045188904,0.4452820718288421,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8544151186943054,0.3957087695598602,0.3780260980129242,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6666012406349182,0.1842789351940155,0.8475623726844788,284.8826599121094,284.95001220703125,302.3203430175781,294.9087829589844,298.331298828125,297.0273742675781,284.8831481933594,1.0,0.5718421936035156,0.3453694880008697,0.3453694880008697,1.0,1.0,-3.0066957473754883,0.7383254170417786,2.2683703899383545,0.0547991469502449,0.8099873065948486,0.8099873065948486,0.0,140.86077880859375,118.0,53579.8046875,0.0,2348.089111328125,1.0,279.3588256835937,283.10992431640625,297.903076171875,301.423828125,293.1499938964844,293.1499938964844,279.6499938964844,41096.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349360227584839,1.0,0.0,0.0,3.413094520568848,3.4131174087524414,7.773023185109196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.42431640625,0.0,1320.8841552734375,1895.4371337890625,0.0,2794.44140625,0.8573787212371826,1.0,0.0,3.0,1.0,0.0
17950800,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8280651569366455,0.3578347563743591,0.325144499540329,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.94929039478302,0.5340041518211365,0.5080707669258118,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.7323541045188904,0.4452820718288421,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8544151186943054,0.3957087695598602,0.3780260980129242,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6666012406349182,0.1842789351940155,0.8475623726844788,284.8826599121094,284.95001220703125,302.3203430175781,294.9087829589844,298.331298828125,297.0273742675781,284.8831481933594,1.0,0.5718421936035156,0.3453694880008697,0.3453694880008697,1.0,1.0,-3.0066957473754883,0.7383254170417786,2.2683703899383545,0.0547991469502449,0.8099873065948486,0.8099873065948486,0.0,140.86077880859375,118.0,53579.8046875,0.0,2348.089111328125,1.0,279.3588256835937,283.10992431640625,297.903076171875,301.423828125,293.1499938964844,293.1499938964844,279.6499938964844,41096.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349360227584839,1.0,0.0,0.0,3.413094520568848,3.4131174087524414,7.773023185109196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.42431640625,0.0,1320.8841552734375,1895.4371337890625,0.0,2794.44140625,0.8573787212371826,1.0,0.0,3.0,1.0,0.0
17950860,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8331722021102905,0.3558337092399597,0.3229745924472809,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9561517834663392,0.530839204788208,0.5046947598457336,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.7373361587524414,0.4336494505405426,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.859956681728363,0.3933989703655243,0.3754914700984955,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6702643036842346,0.1825723797082901,0.8384624123573303,284.974365234375,284.95001220703125,302.30926513671875,294.9206237792969,298.349365234375,297.05206298828125,284.97381591796875,1.0,0.5639661550521851,0.3466965556144714,0.3466965556144714,1.0,1.0,-2.972036838531494,0.7310851216316223,2.2409517765045166,0.0551114790141582,0.877841055393219,0.877841055393219,0.0,134.48587036132812,136.0,52385.109375,0.0,2253.468505859375,1.0,279.64031982421875,283.2286682128906,297.8696594238281,301.2377319335937,293.1499938964844,293.1499938964844,279.95001220703125,34779.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207300901412964,1.0,0.0,0.0,3.4884722232818604,3.488494634628296,8.120146617329738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.88427734375,0.0,1352.0474853515625,1895.4371337890625,0.0,2662.334228515625,0.8682377338409424,1.0,0.0,3.0,1.0,0.0
17950920,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8331722021102905,0.3558337092399597,0.3229745924472809,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9561517834663392,0.530839204788208,0.5046947598457336,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.7373361587524414,0.4336494505405426,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.859956681728363,0.3933989703655243,0.3754914700984955,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6702643036842346,0.1825723797082901,0.8384624123573303,284.974365234375,284.95001220703125,302.30926513671875,294.9206237792969,298.349365234375,297.05206298828125,284.97381591796875,1.0,0.5639661550521851,0.3466965556144714,0.3466965556144714,1.0,1.0,-2.972036838531494,0.7310851216316223,2.2409517765045166,0.0551114790141582,0.877841055393219,0.877841055393219,0.0,134.48587036132812,136.0,52385.109375,0.0,2253.468505859375,1.0,279.64031982421875,283.2286682128906,297.8696594238281,301.2377319335937,293.1499938964844,293.1499938964844,279.95001220703125,34779.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207300901412964,1.0,0.0,0.0,3.4884722232818604,3.488494634628296,8.120146617329738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.88427734375,0.0,1352.0474853515625,1895.4371337890625,0.0,2662.334228515625,0.8682377338409424,1.0,0.0,3.0,1.0,0.0
17950980,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.832084596157074,0.3549041152000427,0.3220745623111725,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9546586871147156,0.529339611530304,0.5032066702842712,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.7391220331192017,0.4342588782310486,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8587486147880554,0.3923216760158539,0.3744159340858459,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6689010858535767,0.1817876994609832,0.8347761034965515,285.0700378417969,284.95001220703125,302.30401611328125,294.9269714355469,298.3583068847656,297.0625305175781,285.07098388671875,1.0,0.5633328557014465,0.3473866581916809,0.3473866581916809,1.0,1.0,-2.96415376663208,0.730508029460907,2.2336456775665283,0.0561100505292415,0.9662492871284484,0.9662492871284484,0.0,134.4302978515625,136.0,51673.01171875,0.0,2239.27978515625,1.0,279.8991394042969,283.3431091308594,297.8584899902344,301.1116638183594,293.1499938964844,293.1499938964844,279.95001220703125,31491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126122355461121,1.0,0.0,0.0,3.580920934677124,3.58094334602356,8.55623568440933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.23046875,0.0,1424.566162109375,1895.4371337890625,0.0,2587.27001953125,0.8877809643745422,1.0,0.0,3.0,1.0,0.0
17951040,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8292234539985657,0.354013055562973,0.3214081227779388,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9507216811180116,0.5279460549354553,0.5020248889923096,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.7396738529205322,0.4381884634494781,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8555999994277954,0.3913295567035675,0.3735893964767456,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6660206913948059,0.1810766905546188,0.8319752216339111,285.0450439453125,284.95001220703125,302.2994079589844,294.9329833984375,298.3632202148437,297.0668334960937,285.0424194335937,1.0,0.5642439126968384,0.3480236530303955,0.3480236530303955,1.0,1.0,-2.962286949157715,0.7316684722900391,2.230618476867676,0.0576486736536026,0.9851274490356444,0.9851274490356444,0.0,136.03668212890625,154.0,51917.40625,0.0,2244.10693359375,1.0,279.9409484863281,283.3183898925781,297.8973388671875,301.2113647460937,293.1499938964844,293.1499938964844,279.6499938964844,31260.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107054233551025,1.0,0.0,0.0,3.6778042316436768,3.6778275966644287,9.025483791447186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.419921875,0.0,1528.5875244140625,1895.4371337890625,0.0,2569.69091796875,0.9081045389175416,1.0,0.0,3.0,1.0,0.0
17951100,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8242743015289307,0.3525193035602569,0.3204781711101532,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9439125657081604,0.5259398818016052,0.5005655288696289,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.7384024858474731,0.4454204738140106,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8503170013427734,0.389870285987854,0.372571736574173,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6613901853561401,0.1801092028617859,0.8288201689720154,284.890625,284.95001220703125,302.2948303222656,294.9393310546875,298.35992431640625,297.05975341796875,284.8838806152344,1.0,0.5664010047912598,0.3486872017383575,0.3486872017383575,1.0,1.0,-2.9630894660949707,0.7337397336959839,2.2293496131896973,0.0595709532499313,0.8898029923439026,0.8898029923439026,0.0,139.20167541503906,154.0,53027.4453125,0.0,2261.50732421875,1.0,279.6964111328125,283.1448669433594,297.9766845703125,301.4697265625,293.1499938964844,293.1499938964844,279.6499938964844,35237.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183663487434387,1.0,0.0,0.0,3.687985897064209,3.688010215759277,9.0755258952413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7529296875,0.0,1570.0770263671875,1895.4371337890625,0.0,2640.441162109375,0.9111818075180054,1.0,0.0,3.0,1.0,0.0
17951160,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8174130320549011,0.3507581353187561,0.3191283643245697,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9344527721405028,0.5236414074897766,0.4986591041088104,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.7355636954307556,0.4555444419384002,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.843242347240448,0.3881657123565674,0.371211439371109,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6552559733390808,0.1789555549621582,0.8247998952865601,284.8918762207031,284.95001220703125,302.2904663085937,294.94580078125,298.3492431640625,297.0437316894531,284.8943786621094,1.0,0.5694739818572998,0.3491266369819641,0.3491266369819641,1.0,1.0,-2.964873790740967,0.7355465292930603,2.229327440261841,0.0610189959406852,0.8684436678886414,0.8684436678886414,0.0,143.7436981201172,172.0,52862.796875,0.0,2287.626953125,1.0,279.6571350097656,283.15460205078125,297.9781188964844,301.433349609375,293.1499938964844,293.1499938964844,279.95001220703125,38144.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217166662216187,1.0,0.0,0.0,3.6094701290130615,3.609493970870972,8.693210133969842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.1103515625,0.0,1504.4066162109375,1895.4371337890625,0.0,2671.48046875,0.8977035284042358,1.0,0.0,3.0,1.0,0.0
17951220,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8021227121353149,0.3483787178993225,0.3171372413635254,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.913978099822998,0.5201576352119446,0.495536059141159,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.7281946539878845,0.4793551862239837,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8283465504646301,0.3855820298194885,0.3689964115619659,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6424255967140198,0.1769491881132125,0.8174508810043335,285.0180053710937,284.95001220703125,302.2822570800781,294.958984375,298.3330993652344,297.0174560546875,285.0166015625,1.0,0.5778200626373291,0.3500054478645324,0.3500054478645324,1.0,1.0,-2.975841522216797,0.7414342164993286,2.2344071865081787,0.064470075070858,0.978437602519989,0.978437602519989,0.0,155.0814971923828,175.0,52432.234375,0.0,2364.72265625,1.0,279.9430236816406,283.292236328125,297.93963623046875,301.2989807128906,293.1499938964844,293.1499938964844,279.6499938964844,32696.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139499425888062,1.0,0.0,0.0,3.743566036224365,3.7435903549194336,9.351134053758868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.970703125,0.0,1614.4300537109375,1895.4371337890625,0.0,2599.61474609375,0.9238287806510924,1.0,0.0,3.0,1.0,0.0
17951280,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8021227121353149,0.3483787178993225,0.3171372413635254,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.913978099822998,0.5201576352119446,0.495536059141159,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.7281946539878845,0.4793551862239837,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8283465504646301,0.3855820298194885,0.3689964115619659,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6424255967140198,0.1769491881132125,0.8174508810043335,285.0180053710937,284.95001220703125,302.2822570800781,294.958984375,298.3330993652344,297.0174560546875,285.0166015625,1.0,0.5778200626373291,0.3500054478645324,0.3500054478645324,1.0,1.0,-2.975841522216797,0.7414342164993286,2.2344071865081787,0.064470075070858,0.978437602519989,0.978437602519989,0.0,155.0814971923828,175.0,52432.234375,0.0,2364.72265625,1.0,279.9430236816406,283.292236328125,297.93963623046875,301.2989807128906,293.1499938964844,293.1499938964844,279.6499938964844,32696.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139499425888062,1.0,0.0,0.0,3.743566036224365,3.7435903549194336,9.351134053758868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.970703125,0.0,1614.4300537109375,1895.4371337890625,0.0,2599.61474609375,0.9238287806510924,1.0,0.0,3.0,1.0,0.0
17951340,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7896411418914795,0.34496009349823,0.3147203922271728,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8992789387702942,0.5156639218330383,0.4919956028461456,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.7163179516792297,0.4979517459869385,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8167770504951477,0.3822157382965088,0.3664392232894897,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6325979828834534,0.1745214611291885,0.8089330196380615,284.8897399902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3210754394531,296.99786376953125,284.89239501953125,1.0,0.5830513834953308,0.3508842885494232,0.3508842885494232,1.0,1.0,-2.9777393341064453,0.7444325089454651,2.233306884765625,0.0674273818731308,0.8693823218345642,0.8693823218345642,0.0,164.0831298828125,178.0,53321.83203125,0.0,2413.84716796875,1.0,279.6566772460937,283.152099609375,298.0033264160156,301.4895935058594,293.1499938964844,293.1499938964844,279.95001220703125,38852.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242803812026978,1.0,0.0,0.0,3.642731189727783,3.642755508422852,8.854162842908408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7216796875,0.0,1546.3956298828125,1895.4371337890625,0.0,2695.26904296875,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
17951400,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7896411418914795,0.34496009349823,0.3147203922271728,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8992789387702942,0.5156639218330383,0.4919956028461456,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.7163179516792297,0.4979517459869385,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8167770504951477,0.3822157382965088,0.3664392232894897,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6325979828834534,0.1745214611291885,0.8089330196380615,284.8897399902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3210754394531,296.99786376953125,284.89239501953125,1.0,0.5830513834953308,0.3508842885494232,0.3508842885494232,1.0,1.0,-2.9777393341064453,0.7444325089454651,2.233306884765625,0.0674273818731308,0.8693823218345642,0.8693823218345642,0.0,164.0831298828125,178.0,53321.83203125,0.0,2413.84716796875,1.0,279.6566772460937,283.152099609375,298.0033264160156,301.4895935058594,293.1499938964844,293.1499938964844,279.95001220703125,38852.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242803812026978,1.0,0.0,0.0,3.642731189727783,3.642755508422852,8.854162842908408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7216796875,0.0,1546.3956298828125,1895.4371337890625,0.0,2695.26904296875,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
17951460,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7774520516395569,0.3423802554607391,0.312532514333725,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8854013681411743,0.5119799971580505,0.4886697828769684,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9895654916763306,0.7066959738731384,0.4962729811668396,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8047230243682861,0.3793740272521972,0.3639751374721527,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6228381991386414,0.1721869707107544,0.8000404834747314,284.9980773925781,284.95001220703125,302.2669677734375,294.9860534667969,298.31646728515625,296.9945373535156,284.9962463378906,1.0,0.585433304309845,0.3513498902320862,0.3513498902320862,1.0,1.0,-2.956007480621338,0.7388119101524353,2.217195510864258,0.0670276135206222,0.9625739455223083,0.9625739455223083,0.0,172.99742126464844,181.0,52369.87109375,0.0,2418.895751953125,1.0,279.9423522949219,283.2794189453125,297.9615173339844,301.3301696777344,293.1499938964844,293.1499938964844,279.6499938964844,33582.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154656291007996,1.0,0.0,0.0,3.752636432647705,3.752661228179932,9.396503628522624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.5576171875,0.0,1631.7879638671875,1895.4371337890625,0.0,2613.614013671875,0.926599383354187,1.0,0.0,3.0,1.0,0.0
17951520,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7774520516395569,0.3423802554607391,0.312532514333725,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8854013681411743,0.5119799971580505,0.4886697828769684,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9895654916763306,0.7066959738731384,0.4962729811668396,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8047230243682861,0.3793740272521972,0.3639751374721527,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6228381991386414,0.1721869707107544,0.8000404834747314,284.9980773925781,284.95001220703125,302.2669677734375,294.9860534667969,298.31646728515625,296.9945373535156,284.9962463378906,1.0,0.585433304309845,0.3513498902320862,0.3513498902320862,1.0,1.0,-2.956007480621338,0.7388119101524353,2.217195510864258,0.0670276135206222,0.9625739455223083,0.9625739455223083,0.0,172.99742126464844,181.0,52369.87109375,0.0,2418.895751953125,1.0,279.9423522949219,283.2794189453125,297.9615173339844,301.3301696777344,293.1499938964844,293.1499938964844,279.6499938964844,33582.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154656291007996,1.0,0.0,0.0,3.752636432647705,3.752661228179932,9.396503628522624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.5576171875,0.0,1631.7879638671875,1895.4371337890625,0.0,2613.614013671875,0.926599383354187,1.0,0.0,3.0,1.0,0.0
17951580,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7674410939216614,0.3388858735561371,0.3099681138992309,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.87406986951828,0.5073438286781311,0.4849224984645843,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9782621264457704,0.6994297504425049,0.4912939071655273,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7943244576454163,0.3758139312267303,0.3611625134944916,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6141995191574097,0.1694491952657699,0.7898809313774109,284.8744201660156,284.95001220703125,302.2594299316406,294.9997253417969,298.3075561523437,296.98699951171875,284.8769226074219,1.0,0.5858386754989624,0.3518154621124267,0.3518154621124267,1.0,1.0,-2.926310539245605,0.7306033968925476,2.195707082748413,0.0656248927116394,0.8420665264129639,0.8420665264129639,0.0,180.0305938720703,184.0,52415.8828125,0.0,2400.871826171875,1.0,279.6571044921875,283.1548156738281,298.0133972167969,301.45751953125,293.1499938964844,293.1499938964844,279.95001220703125,40591.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223657011985779,1.0,0.0,0.0,3.57798433303833,3.5780086517333984,8.542209002371237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.72802734375,0.0,1488.192138671875,1895.4371337890625,0.0,2677.499755859375,0.8929579854011536,1.0,0.0,3.0,1.0,0.0
17951640,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7674410939216614,0.3388858735561371,0.3099681138992309,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.87406986951828,0.5073438286781311,0.4849224984645843,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9782621264457704,0.6994297504425049,0.4912939071655273,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7943244576454163,0.3758139312267303,0.3611625134944916,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6141995191574097,0.1694491952657699,0.7898809313774109,284.8744201660156,284.95001220703125,302.2594299316406,294.9997253417969,298.3075561523437,296.98699951171875,284.8769226074219,1.0,0.5858386754989624,0.3518154621124267,0.3518154621124267,1.0,1.0,-2.926310539245605,0.7306033968925476,2.195707082748413,0.0656248927116394,0.8420665264129639,0.8420665264129639,0.0,180.0305938720703,184.0,52415.8828125,0.0,2400.871826171875,1.0,279.6571044921875,283.1548156738281,298.0133972167969,301.45751953125,293.1499938964844,293.1499938964844,279.95001220703125,40591.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223657011985779,1.0,0.0,0.0,3.57798433303833,3.5780086517333984,8.542209002371237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.72802734375,0.0,1488.192138671875,1895.4371337890625,0.0,2677.499755859375,0.8929579854011536,1.0,0.0,3.0,1.0,0.0
17951700,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7634443640708923,0.3375512063503265,0.3086530864238739,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8695475459098816,0.5054155588150024,0.4829949140548706,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.973607063293457,0.6969941854476929,0.4893307983875274,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7901101112365723,0.3743129372596741,0.3596942126750946,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6103141903877258,0.1682043820619583,0.7844604253768921,284.9975891113281,284.95001220703125,302.2555847167969,295.0065612792969,298.3042297363281,296.9847412109375,285.0001220703125,1.0,0.5856318473815918,0.3520482778549194,0.3520482778549194,1.0,1.0,-2.91176700592041,0.7265914678573608,2.185175657272339,0.0648327097296714,0.919366180896759,0.919366180896759,0.0,182.69656372070312,184.0,51404.72265625,0.0,2388.034912109375,1.0,279.899658203125,283.2960205078125,297.9570617675781,301.2313842773437,293.1499938964844,293.1499938964844,279.95001220703125,35196.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139923214912415,1.0,0.0,0.0,3.609643459320069,3.60966682434082,8.694045163792907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.9443359375,0.0,1482.7845458984375,1895.4371337890625,0.0,2600.005859375,0.8976573944091797,1.0,0.0,3.0,1.0,0.0
17951760,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7604681849479675,0.3363804519176483,0.3076781928539276,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.866085946559906,0.5036571025848389,0.4814175367355346,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.970001757144928,0.6948963403701782,0.4879027605056762,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7868611812591553,0.3729523420333862,0.358487069606781,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6071125864982605,0.1670726388692855,0.7796928882598877,284.9864501953125,284.95001220703125,302.2516174316406,295.01336669921875,298.3036804199219,296.98388671875,284.984619140625,1.0,0.5853815078735352,0.3526169061660766,0.3526169061660766,1.0,1.0,-2.899799108505249,0.7242376804351807,2.1755614280700684,0.0651633962988853,0.926904797554016,0.926904797554016,0.0,184.7331085205078,187.0,51313.11328125,0.0,2376.74560546875,1.0,279.9423828125,283.2881774902344,297.9712219238281,301.27349853515625,293.1499938964844,293.1499938964844,279.6499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098508715629578,1.0,0.0,0.0,3.666975975036621,3.6669998168945312,8.97241704933549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.244140625,0.0,1538.3553466796875,1895.4371337890625,0.0,2561.81982421875,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
17951820,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7540561556816101,0.3330330550670624,0.3051083087921142,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8588287830352783,0.4991538822650909,0.477638304233551,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.962019145488739,0.6893221735954285,0.484436571598053,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7800093293190002,0.3694770038127899,0.355612576007843,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6003344655036926,0.1644719541072845,0.7694521546363831,284.8881530761719,284.95001220703125,302.24334716796875,295.02691650390625,298.29998779296875,296.9790344238281,284.8902893066406,1.0,0.5844841003417969,0.3537541925907135,0.3537541925907135,1.0,1.0,-2.8722448348999023,0.7184398770332336,2.153805017471313,0.0656818598508834,0.8246733546257019,0.8246733546257019,0.0,188.8809509277344,190.0,51291.02734375,0.0,2348.3212890625,1.0,279.65789794921875,283.1882629394531,298.0321655273437,301.40283203125,293.1499938964844,293.1499938964844,279.95001220703125,40665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151286244392395,1.0,0.0,0.0,3.469851016998291,3.469874382019043,8.033688345676637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.3603515625,0.0,1375.0130615234375,1895.4371337890625,0.0,2610.50048828125,0.8694766759872437,1.0,0.0,3.0,1.0,0.0
17951880,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7540561556816101,0.3330330550670624,0.3051083087921142,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8588287830352783,0.4991538822650909,0.477638304233551,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.962019145488739,0.6893221735954285,0.484436571598053,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7800093293190002,0.3694770038127899,0.355612576007843,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6003344655036926,0.1644719541072845,0.7694521546363831,284.8881530761719,284.95001220703125,302.24334716796875,295.02691650390625,298.29998779296875,296.9790344238281,284.8902893066406,1.0,0.5844841003417969,0.3537541925907135,0.3537541925907135,1.0,1.0,-2.8722448348999023,0.7184398770332336,2.153805017471313,0.0656818598508834,0.8246733546257019,0.8246733546257019,0.0,188.8809509277344,190.0,51291.02734375,0.0,2348.3212890625,1.0,279.65789794921875,283.1882629394531,298.0321655273437,301.40283203125,293.1499938964844,293.1499938964844,279.95001220703125,40665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151286244392395,1.0,0.0,0.0,3.469851016998291,3.469874382019043,8.033688345676637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.3603515625,0.0,1375.0130615234375,1895.4371337890625,0.0,2610.50048828125,0.8694766759872437,1.0,0.0,3.0,1.0,0.0
17951940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7489065527915955,0.330574095249176,0.3028543591499328,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8529048562049866,0.4955038130283355,0.4741604030132293,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9552460312843324,0.6851651072502136,0.481450617313385,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7743421196937561,0.3666287660598755,0.3529295325279236,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.594308078289032,0.1621871888637542,0.7595211267471313,284.9869079589844,284.95001220703125,302.2343139648437,295.04022216796875,298.2990417480469,296.9778137207031,284.98553466796875,1.0,0.5833778977394104,0.3548914790153503,0.3548914790153503,1.0,1.0,-2.846599578857422,0.7132084965705872,2.1333911418914795,0.0661761835217475,0.9047673344612122,0.9047673344612122,0.0,192.1566925048828,193.0,50305.328125,0.0,2319.36083984375,1.0,279.9409484863281,283.3081970214844,297.9973449707031,301.2354431152344,293.1499938964844,293.1499938964844,279.6499938964844,34074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024683594703674,1.0,0.0,0.0,3.5712592601776123,3.571282148361206,8.510127145200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.7890625,0.0,1433.2178955078125,1895.4371337890625,0.0,2494.014404296875,0.886168897151947,1.0,0.0,3.0,1.0,0.0
17952000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7489065527915955,0.330574095249176,0.3028543591499328,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8529048562049866,0.4955038130283355,0.4741604030132293,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9552460312843324,0.6851651072502136,0.481450617313385,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7743421196937561,0.3666287660598755,0.3529295325279236,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.594308078289032,0.1621871888637542,0.7595211267471313,284.9869079589844,284.95001220703125,302.2343139648437,295.04022216796875,298.2990417480469,296.9778137207031,284.98553466796875,1.0,0.5833778977394104,0.3548914790153503,0.3548914790153503,1.0,1.0,-2.846599578857422,0.7132084965705872,2.1333911418914795,0.0661761835217475,0.9047673344612122,0.9047673344612122,0.0,192.1566925048828,193.0,50305.328125,0.0,2319.36083984375,1.0,279.9409484863281,283.3081970214844,297.9973449707031,301.2354431152344,293.1499938964844,293.1499938964844,279.6499938964844,34074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024683594703674,1.0,0.0,0.0,3.5712592601776123,3.571282148361206,8.510127145200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.7890625,0.0,1433.2178955078125,1895.4371337890625,0.0,2494.014404296875,0.886168897151947,1.0,0.0,3.0,1.0,0.0
17952060,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7435104846954346,0.3272576034069061,0.3002630472183227,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8468028903007507,0.4910179674625397,0.470346599817276,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.947806477546692,0.6796693801879883,0.4780195653438568,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7684846520423889,0.3631479442119598,0.3500054478645324,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5880147814750671,0.1596325188875198,0.7493517398834229,284.8970031738281,284.95001220703125,302.2242736816406,295.0531921386719,298.2956848144531,296.9741516113281,284.8979187011719,1.0,0.5821433663368225,0.3560287356376648,0.3560287356376648,1.0,1.0,-2.819047451019287,0.707298994064331,2.111748456954956,0.0665691196918487,0.8117449879646301,0.8117449879646301,0.0,195.60191345214844,181.0,50269.828125,0.0,2288.27978515625,1.0,279.65924072265625,283.2152099609375,298.0583190917969,301.3649597167969,293.1499938964844,293.1499938964844,279.95001220703125,40255.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078042268753052,1.0,0.0,0.0,3.378265857696533,3.3782880306243896,7.615193453602842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.59228515625,0.0,1280.8101806640625,1895.4371337890625,0.0,2542.9873046875,0.8491084575653076,1.0,0.0,3.0,1.0,0.0
17952120,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7435104846954346,0.3272576034069061,0.3002630472183227,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8468028903007507,0.4910179674625397,0.470346599817276,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.947806477546692,0.6796693801879883,0.4780195653438568,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7684846520423889,0.3631479442119598,0.3500054478645324,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5880147814750671,0.1596325188875198,0.7493517398834229,284.8970031738281,284.95001220703125,302.2242736816406,295.0531921386719,298.2956848144531,296.9741516113281,284.8979187011719,1.0,0.5821433663368225,0.3560287356376648,0.3560287356376648,1.0,1.0,-2.819047451019287,0.707298994064331,2.111748456954956,0.0665691196918487,0.8117449879646301,0.8117449879646301,0.0,195.60191345214844,181.0,50269.828125,0.0,2288.27978515625,1.0,279.65924072265625,283.2152099609375,298.0583190917969,301.3649597167969,293.1499938964844,293.1499938964844,279.95001220703125,40255.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078042268753052,1.0,0.0,0.0,3.378265857696533,3.3782880306243896,7.615193453602842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.59228515625,0.0,1280.8101806640625,1895.4371337890625,0.0,2542.9873046875,0.8491084575653076,1.0,0.0,3.0,1.0,0.0
17952180,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7427533268928528,0.3257419168949127,0.2986605167388916,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8460155129432678,0.4887735247611999,0.4679902493953705,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9470412731170654,0.6771093606948853,0.4759794771671295,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7676588892936707,0.361381471157074,0.3481480479240417,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5864160060882568,0.1582368463277816,0.7425652146339417,285.0048217773437,284.95001220703125,302.2177124023437,295.0607604980469,298.29449462890625,296.9734802246094,285.0028991699219,1.0,0.5790007710456848,0.3567110896110534,0.3567110896110534,1.0,1.0,-2.8014464378356934,0.70338374376297,2.098062753677368,0.0665932521224021,0.8866204619407654,0.8866204619407654,0.0,194.28530883789065,181.0,49398.265625,0.0,2251.8447265625,1.0,279.9108581542969,283.3385314941406,298.005615234375,301.1609802246094,293.1499938964844,293.1499938964844,279.95001220703125,33949.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980867028236389,1.0,0.0,0.0,3.4439961910247803,3.4440178871154785,7.914411526144249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.3681640625,0.0,1301.3548583984375,1895.4371337890625,0.0,2453.945068359375,0.8589940071105957,1.0,0.0,3.0,1.0,0.0
17952240,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7433289885520935,0.3247763514518738,0.2977612912654876,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8466869592666626,0.4873225390911102,0.4665899276733398,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9481120705604552,0.6754218339920044,0.4748161435127258,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7682414650917053,0.3602478206157684,0.347030758857727,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.586341381072998,0.1573559194803238,0.738266110420227,284.9828186035156,284.95001220703125,302.2130432128906,295.06573486328125,298.2942199707031,296.9736328125,284.9814147949219,1.0,0.576418399810791,0.3571659922599792,0.3571659922599792,1.0,1.0,-2.7907755374908447,0.7011048793792725,2.0896706581115723,0.0667253285646438,0.8835509419441223,0.8835509419441223,0.0,192.17007446289065,169.0,49291.35546875,0.0,2223.6708984375,1.0,279.9401550292969,283.3241271972656,298.023193359375,301.1999206542969,293.1499938964844,293.1499938964844,280.25,34064.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953029870986938,1.0,0.0,0.0,3.4818108081817627,3.48183274269104,8.089163543445466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.70849609375,0.0,1340.1614990234375,1895.4371337890625,0.0,2428.5615234375,0.8661170601844788,1.0,0.0,3.0,1.0,0.0
17952300,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7445657849311829,0.3236534297466278,0.296577513217926,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8481450080871582,0.4855939149856567,0.4647798240184784,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.950221836566925,0.6734192967414856,0.4732742011547088,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7695563435554504,0.3588984906673431,0.3455894887447357,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.5867717266082764,0.1563043445348739,0.7328363656997681,285.0715637207031,284.95001220703125,302.2068786621094,295.0718078613281,298.29400634765625,296.9742431640625,285.07330322265625,1.0,0.572715163230896,0.3577346205711365,0.3577346205711365,1.0,1.0,-2.777065753936768,0.6981237530708313,2.078942060470581,0.0668314546346664,0.9671311974525452,0.9671311974525452,0.0,188.7977905273437,169.0,48479.2265625,0.0,2184.6494140625,1.0,280.1952209472656,283.4344177246094,298.007568359375,301.068115234375,293.1499938964844,293.1499938964844,280.25,31349.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877197861671448,1.0,0.0,0.0,3.5702452659606934,3.570267677307129,8.505295454597217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.677734375,0.0,1412.1971435546875,1895.4371337890625,0.0,2359.720703125,0.8853119611740112,1.0,0.0,3.0,1.0,0.0
17952360,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7465289831161499,0.3225544989109039,0.2954927086830139,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8504135608673096,0.4838886260986328,0.4630720317363739,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.953333020210266,0.6714058518409729,0.4718359112739563,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.771637499332428,0.3575747311115265,0.3442237377166748,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5878773927688599,0.1552940607070922,0.7276120781898499,285.0418701171875,284.95001220703125,302.2003173828125,295.0777587890625,298.2944030761719,296.9753112792969,285.03741455078125,1.0,0.5686464309692383,0.3583646118640899,0.3583646118640899,1.0,1.0,-2.764061450958252,0.6955050826072693,2.068556308746338,0.0671478658914566,0.984302580356598,0.984302580356598,0.0,184.68569946289065,157.0,48549.1484375,0.0,2143.642578125,1.0,280.2416076660156,283.4049377441406,298.0425109863281,301.1582336425781,293.1499938964844,293.1499938964844,279.95001220703125,31110.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854822278022766,1.0,0.0,0.0,3.674278497695923,3.674301862716675,9.00818747595622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6923828125,0.0,1523.5172119140625,1895.4371337890625,0.0,2339.4990234375,0.907027781009674,1.0,0.0,3.0,1.0,0.0
17952420,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7501751780509949,0.3190453052520752,0.292400449514389,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.854919970035553,0.4791689217090606,0.4586955606937408,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9592387080192566,0.6654112339019775,0.4678447544574737,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7757422924041748,0.3539162278175354,0.3407612442970276,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.589966356754303,0.15276999771595,0.7156003713607788,284.8674011230469,284.95001220703125,302.1859130859375,295.0891418457031,298.29010009765625,296.9723205566406,284.8699035644531,1.0,0.5593830943107605,0.3596245944499969,0.3596245944499969,1.0,1.0,-2.731703042984009,0.6881627440452576,2.0435402393341064,0.0672039091587066,0.8422296643257141,0.8422296643257141,0.0,175.9812774658203,145.0,48789.76953125,0.0,2050.209716796875,1.0,279.95733642578125,283.2347412109375,298.1155700683594,301.3347473144531,293.1499938964844,293.1499938964844,280.25,39712.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956551313400269,1.0,0.0,0.0,3.5539801120758057,3.5540037155151367,8.42797533096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.166015625,0.0,1455.9866943359375,1895.4371337890625,0.0,2431.769287109375,0.8864737749099731,1.0,0.0,3.0,1.0,0.0
