time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952480,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7501751780509949,0.3190453052520752,0.292400449514389,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.854919970035553,0.4791689217090606,0.4586955606937408,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9592387080192566,0.6654112339019775,0.4678447544574737,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7757422924041748,0.3539162278175354,0.3407612442970276,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.589966356754303,0.15276999771595,0.7156003713607788,284.8674011230469,284.95001220703125,302.1859130859375,295.0891418457031,298.29010009765625,296.9723205566406,284.8699035644531,1.0,0.5593830943107605,0.3596245944499969,0.3596245944499969,1.0,1.0,-2.731703042984009,0.6881627440452576,2.0435402393341064,0.0672039091587066,0.8422296643257141,0.8422296643257141,0.0,175.9812774658203,145.0,48789.76953125,0.0,2050.209716796875,1.0,279.95733642578125,283.2347412109375,298.1155700683594,301.3347473144531,293.1499938964844,293.1499938964844,280.25,39712.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956551313400269,1.0,0.0,0.0,3.5539801120758057,3.5540037155151367,8.42797533096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.166015625,0.0,1455.9866943359375,1895.4371337890625,0.0,2431.769287109375,0.8864737749099731,1.0,0.0,3.0,1.0,0.0
17952540,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7557501196861267,0.3165065050125122,0.2894962430000305,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8615753054618835,0.4753477573394775,0.4544577300548553,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9674598574638368,0.6609219908714294,0.4641579687595367,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.781791090965271,0.3508980274200439,0.3373408615589142,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5934625267982483,0.1505012959241867,0.7031823992729187,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.28729248046875,296.9720764160156,284.9775390625,1.0,0.5491683483123779,0.3608845770359039,0.3608845770359039,1.0,1.0,-2.6996495723724365,0.6808581948280334,2.018791437149048,0.0670159831643104,0.922666311264038,0.922666311264038,0.0,165.7605743408203,133.0,47656.55078125,0.0,1952.2366943359373,1.0,280.2415771484375,283.3679504394531,298.0621032714844,301.1433410644531,293.1499938964844,293.1499938964844,279.95001220703125,34045.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838607430458069,1.0,0.0,0.0,3.64426326751709,3.644286870956421,8.861613309818495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8251953125,0.0,1512.1915283203125,1895.4371337890625,0.0,2324.8720703125,0.9024587869644164,1.0,0.0,3.0,1.0,0.0
17952600,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7557501196861267,0.3165065050125122,0.2894962430000305,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8615753054618835,0.4753477573394775,0.4544577300548553,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9674598574638368,0.6609219908714294,0.4641579687595367,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.781791090965271,0.3508980274200439,0.3373408615589142,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5934625267982483,0.1505012959241867,0.7031823992729187,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.28729248046875,296.9720764160156,284.9775390625,1.0,0.5491683483123779,0.3608845770359039,0.3608845770359039,1.0,1.0,-2.6996495723724365,0.6808581948280334,2.018791437149048,0.0670159831643104,0.922666311264038,0.922666311264038,0.0,165.7605743408203,133.0,47656.55078125,0.0,1952.2366943359373,1.0,280.2415771484375,283.3679504394531,298.0621032714844,301.1433410644531,293.1499938964844,293.1499938964844,279.95001220703125,34045.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838607430458069,1.0,0.0,0.0,3.64426326751709,3.644286870956421,8.861613309818495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8251953125,0.0,1512.1915283203125,1895.4371337890625,0.0,2324.8720703125,0.9024587869644164,1.0,0.0,3.0,1.0,0.0
17952660,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7623471021652222,0.3132899701595306,0.2864594757556915,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8694556355476379,0.4708560109138489,0.4500742554664612,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9763264060020448,0.6552869081497192,0.4602194428443908,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7889236807823181,0.3473801612854004,0.333817720413208,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5977919101715088,0.1480465680360794,0.6907792687416077,284.8786315917969,284.95001220703125,302.1510009765625,295.109619140625,298.2830810546875,296.9701232910156,284.88165283203125,1.0,0.538413941860199,0.3622821271419525,0.3622821271419525,1.0,1.0,-2.666867017745972,0.6735620498657227,1.993304967880249,0.0671490728855133,0.8125411868095398,0.8125411868095398,0.0,155.08795166015625,121.0,47499.15625,0.0,1853.1767578125,1.0,279.9580993652344,283.27178955078125,298.11639404296875,301.2567138671875,293.1499938964844,293.1499938964844,280.25,41368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895537614822388,1.0,0.0,0.0,3.4223902225494385,3.422413110733032,7.815420417500718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.7705078125,0.0,1332.0408935546875,1895.4371337890625,0.0,2376.326904296875,0.8597152829170227,1.0,0.0,3.0,1.0,0.0
17952720,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7623471021652222,0.3132899701595306,0.2864594757556915,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8694556355476379,0.4708560109138489,0.4500742554664612,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9763264060020448,0.6552869081497192,0.4602194428443908,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7889236807823181,0.3473801612854004,0.333817720413208,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5977919101715088,0.1480465680360794,0.6907792687416077,284.8786315917969,284.95001220703125,302.1510009765625,295.109619140625,298.2830810546875,296.9701232910156,284.88165283203125,1.0,0.538413941860199,0.3622821271419525,0.3622821271419525,1.0,1.0,-2.666867017745972,0.6735620498657227,1.993304967880249,0.0671490728855133,0.8125411868095398,0.8125411868095398,0.0,155.08795166015625,121.0,47499.15625,0.0,1853.1767578125,1.0,279.9580993652344,283.27178955078125,298.11639404296875,301.2567138671875,293.1499938964844,293.1499938964844,280.25,41368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895537614822388,1.0,0.0,0.0,3.4223902225494385,3.422413110733032,7.815420417500718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.7705078125,0.0,1332.0408935546875,1895.4371337890625,0.0,2376.326904296875,0.8597152829170227,1.0,0.0,3.0,1.0,0.0
17952780,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7711465358734131,0.3110042512416839,0.2838006913661957,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8797217607498169,0.4672609865665436,0.4460591375827789,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9867021441459656,0.651039719581604,0.4567455053329468,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7981390357017517,0.3445255756378174,0.3305432200431824,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6036092042922974,0.1459131687879562,0.6787804961204529,284.9812316894531,284.95001220703125,302.1300048828125,295.11846923828125,298.2809753417969,296.97149658203125,284.979736328125,1.0,0.5273129343986511,0.3636796772480011,0.3636796772480011,1.0,1.0,-2.636313915252685,0.6669408679008484,1.969373106956482,0.0673106983304023,0.8905048370361328,0.8905048370361328,0.0,143.65623474121094,109.0,46462.63671875,0.0,1756.154296875,1.0,280.2405090332031,283.3941345214844,298.07080078125,301.0758972167969,293.1499938964844,293.1499938964844,280.54998779296875,34230.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757178544998169,1.0,0.0,0.0,3.521649122238159,3.5216715335845947,8.275331992990687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.173828125,0.0,1382.2301025390625,1895.4371337890625,0.0,2251.77978515625,0.8751205205917358,1.0,0.0,3.0,1.0,0.0
17952840,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7711465358734131,0.3110042512416839,0.2838006913661957,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8797217607498169,0.4672609865665436,0.4460591375827789,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9867021441459656,0.651039719581604,0.4567455053329468,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7981390357017517,0.3445255756378174,0.3305432200431824,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6036092042922974,0.1459131687879562,0.6787804961204529,284.9812316894531,284.95001220703125,302.1300048828125,295.11846923828125,298.2809753417969,296.97149658203125,284.979736328125,1.0,0.5273129343986511,0.3636796772480011,0.3636796772480011,1.0,1.0,-2.636313915252685,0.6669408679008484,1.969373106956482,0.0673106983304023,0.8905048370361328,0.8905048370361328,0.0,143.65623474121094,109.0,46462.63671875,0.0,1756.154296875,1.0,280.2405090332031,283.3941345214844,298.07080078125,301.0758972167969,293.1499938964844,293.1499938964844,280.54998779296875,34230.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757178544998169,1.0,0.0,0.0,3.521649122238159,3.5216715335845947,8.275331992990687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.173828125,0.0,1382.2301025390625,1895.4371337890625,0.0,2251.77978515625,0.8751205205917358,1.0,0.0,3.0,1.0,0.0
17952900,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7764036655426025,0.3099775612354278,0.2826159596443176,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8857792615890503,0.4655876159667969,0.4442059993743896,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9922083616256714,0.6490362286567688,0.4551353454589844,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8035430312156677,0.3432011902332306,0.3290302753448486,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.607128381729126,0.1449328362941742,0.6732152104377747,285.076171875,284.95001220703125,302.1184997558594,295.1224975585937,298.2803955078125,296.97296142578125,285.0795593261719,1.0,0.5217362642288208,0.3643784523010254,0.3643784523010254,1.0,1.0,-2.622222423553467,0.6639928817749023,1.958229422569275,0.0675157010555267,0.9781402945518494,0.9781402945518494,0.0,137.790283203125,109.0,45607.8125,0.0,1709.4407958984375,1.0,280.4967956542969,283.5123291015625,298.0518493652344,300.9379577636719,293.1499938964844,293.1499938964844,280.54998779296875,31512.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674434185028076,1.0,0.0,0.0,3.605948686599731,3.605971336364746,8.676256015860417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.27392578125,0.0,1451.53857421875,1895.4371337890625,0.0,2178.16943359375,0.8935919404029846,1.0,0.0,3.0,1.0,0.0
17952960,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7823420763015747,0.3089864552021026,0.2815515697002411,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8925632834434509,0.463954746723175,0.4424831867218017,296.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9978920817375184,0.6470497846603394,0.453650027513504,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8094964027404785,0.3419138491153717,0.3276187181472778,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6110971570014954,0.1439961045980453,0.6679602265357971,285.0530090332031,284.95001220703125,302.1063232421875,295.1262512207031,298.2802734375,296.9748840332031,285.04852294921875,1.0,0.5161641836166382,0.3651275336742401,0.3651275336742401,1.0,1.0,-2.60906195640564,0.6614508628845215,1.947611212730408,0.067924290895462,1.0,1.0,0.0,131.82960510253906,97.0,45655.9375,0.0,1664.0953369140625,1.0,280.5418701171875,283.4859924316406,298.086181640625,301.02569580078125,293.1499938964844,293.1499938964844,280.25,31076.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647658586502075,1.0,0.0,0.0,3.712658643722534,3.712682485580444,9.197362942359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.69970703125,0.0,1566.5323486328125,1895.4371337890625,0.0,2154.502685546875,0.9157220125198364,1.0,0.0,3.0,1.0,0.0
17953020,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7858710289001465,0.3055172860622406,0.2786906063556671,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8968217372894287,0.4592215418815613,0.4382932782173157,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9990000128746032,0.6428163647651672,0.4471186399459839,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8129775524139404,0.3381922245025635,0.3242859244346618,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6125588417053223,0.1415369212627411,0.6570150256156921,284.84716796875,284.95001220703125,302.0797424316406,295.13287353515625,298.2695007324219,296.97265625,284.8456420898437,1.0,0.5031560659408569,0.3666256666183471,0.3666256666183471,1.0,1.0,-2.542432308197021,0.6426951289176941,1.899737238883972,0.0675918236374855,0.8396197557449341,0.8396197557449341,0.0,125.05085754394533,85.0,45577.0859375,0.0,1562.4700927734375,1.0,280.25750732421875,283.28839111328125,298.15972900390625,301.1970520019531,293.1499938964844,293.1499938964844,280.54998779296875,40141.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753485441207886,1.0,0.0,0.0,3.59568452835083,3.5957088470458984,8.626933549749083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.4951171875,0.0,1504.103759765625,1895.4371337890625,0.0,2248.479736328125,0.8954586386680603,1.0,0.0,3.0,1.0,0.0
17953080,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7858710289001465,0.3055172860622406,0.2786906063556671,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8968217372894287,0.4592215418815613,0.4382932782173157,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9990000128746032,0.6428163647651672,0.4471186399459839,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8129775524139404,0.3381922245025635,0.3242859244346618,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6125588417053223,0.1415369212627411,0.6570150256156921,284.84716796875,284.95001220703125,302.0797424316406,295.13287353515625,298.2695007324219,296.97265625,284.8456420898437,1.0,0.5031560659408569,0.3666256666183471,0.3666256666183471,1.0,1.0,-2.542432308197021,0.6426951289176941,1.899737238883972,0.0675918236374855,0.8396197557449341,0.8396197557449341,0.0,125.05085754394533,85.0,45577.0859375,0.0,1562.4700927734375,1.0,280.25750732421875,283.28839111328125,298.15972900390625,301.1970520019531,293.1499938964844,293.1499938964844,280.54998779296875,40141.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753485441207886,1.0,0.0,0.0,3.59568452835083,3.5957088470458984,8.626933549749083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.4951171875,0.0,1504.103759765625,1895.4371337890625,0.0,2248.479736328125,0.8954586386680603,1.0,0.0,3.0,1.0,0.0
17953140,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.8005503416061401,0.0,0.2756567299365997,296.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.9145258069038392,0.0,0.4338804483413696,296.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.0,0.419050008058548,296.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.8268156051635742,0.0,0.3206591010093689,296.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.6218521595001221,0.0,0.6445831656455994,284.96746826171875,294.1499938964844,302.04998779296875,295.13818359375,298.2645568847656,296.9739074707031,284.9651794433594,0.0,0.0,0.3681238293647766,0.3681238293647766,1.0,1.0,-2.5136559009552,0.6368563175201416,1.8767995834350584,0.0648823603987693,0.0,0.0,0.0,112.0349349975586,60.0,44288.453125,0.0,1448.238525390625,0.0,280.541748046875,283.4363708496094,298.09259033203125,300.9760131835937,293.1499938964844,293.1499938964844,278.1499938964844,34581.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6580944061279297,3.65811824798584,8.929005161917303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.554443359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.8005503416061401,0.0,0.2756567299365997,296.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.9145258069038392,0.0,0.4338804483413696,296.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.0,0.419050008058548,296.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.8268156051635742,0.0,0.3206591010093689,296.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.6218521595001221,0.0,0.6445831656455994,284.96746826171875,294.1499938964844,302.04998779296875,295.13818359375,298.2645568847656,296.9739074707031,284.9651794433594,0.0,0.0,0.3681238293647766,0.3681238293647766,1.0,1.0,-2.5136559009552,0.6368563175201416,1.8767995834350584,0.0648823603987693,0.0,0.0,0.0,112.0349349975586,60.0,44288.453125,0.0,1448.238525390625,0.0,280.541748046875,283.4363708496094,298.09259033203125,300.9760131835937,293.1499938964844,293.1499938964844,278.1499938964844,34581.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6580944061279297,3.65811824798584,8.929005161917303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.554443359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0029008584097027,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.4815582633018493,0.0,0.0030547513160854,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.4815582633018493,0.0,0.0022562306839972,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.057557888329029,0.0,0.0030547459609806,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0144903929904103,285.314453125,294.1499938964844,302.0305480957031,295.1405944824219,298.9521789550781,298.1778869628906,283.80230712890625,0.0,0.0,0.2815734446048736,0.2815734446048736,1.0,1.0,-0.0309136472642421,0.0073067215271294,0.023606926202774,-0.0634702369570732,0.0,0.0,0.0,0.0,60.0,2172.859130859375,0.0,-6.515708810184151e-05,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.830266197311368e-17,8.834490112391306e-17,4.977509353810889e-22,1.011980077644456e-14,1.0119769436225511e-14,3.091731649789284e-20,0.0,0.0,-0.0,0.0,0.0,4.374907855116357e-29,4.8298898701790755e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0010931974975392,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0016768000787124,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0017119267722591,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0012621238129213,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0027870419435203,285.197509765625,294.1499938964844,302.0157470703125,295.14190673828125,299.4784240722656,299.2498779296875,283.3940734863281,0.0,0.0,0.2208743095397949,0.2208743095397949,1.0,1.0,-0.0185426399111747,0.0037650284357368,0.0147776119410991,-0.0620106719434261,0.0,0.0,0.0,0.0,60.0,1304.4688720703125,0.0,-7.147602445911616e-06,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.577424802275567e-29,-4.2266253929465687e-29,-4.846560563578002e-32,1.969690539622243e-18,1.9682822646293704e-18,1.4082500522451501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001058625930454,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0001154644123744,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,8.88724098331295e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001123197798733,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0005085272132419,285.88671875,294.1499938964844,301.9893493652344,295.1434020996094,297.8704528808594,298.7232971191406,283.16632080078125,0.0,0.0,0.1207446157932281,0.1207446157932281,1.0,1.0,-0.0256775617599487,0.0010185037972405,0.0246590580791234,-0.068373218178749,0.0,0.0,0.0,0.0,60.0,526.2971801757812,0.0,-8.513107729868352e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.810250652835625e-21,4.838286839367063e-21,2.971963813468562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001105837654904,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001168202870758,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,8.66163827595301e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,0.0001165283247246,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0005505036679096,286.16131591796875,294.1499938964844,301.97607421875,295.1438293457031,297.4452514648437,299.1383972167969,283.1215515136719,0.0,0.0,0.0736247673630714,0.0736247673630714,1.0,1.0,-0.0013194807106629,5.752730066888034e-05,0.0012619534973055,-0.0668494626879692,0.0,0.0,0.0,0.0,60.0,350.07159423828125,0.0,-9.45205584912401e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.981245978939477e-21,4.604087289470152e-21,4.377158689469325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0001099190340028,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001157588558271,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,8.550677011953667e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001157520455308,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0005490219336934,286.15557861328125,294.1499938964844,301.954345703125,295.1441345214844,297.4955139160156,300.3814392089844,283.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711699189618,4.651686325019e-08,0.0011711234692484,-0.0667231306433677,0.0,0.0,0.0,0.0,60.0,168.3147430419922,0.0,-9.35413737579438e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.139609868771468e-21,4.5724141076069705e-21,4.567195357267714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0001098955763154,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001157261067419,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,8.54753379826434e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001157256483566,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0005489456816576,286.149658203125,294.1499938964844,301.9314270019531,295.1440734863281,297.54180908203125,301.06671142578125,283.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710810940712,2.5870216191492545e-08,0.0011710552498698,-0.0666959658265113,0.0,0.0,0.0,0.0,60.0,90.08721923828124,0.0,-9.350471685820596e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143242516442024e-21,4.571686689499935e-21,4.57155582694209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001098931097658,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0001157232836703,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,8.547306060791016e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000115722999908,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0005489345057867,286.1373291015625,294.1499938964844,301.8821716308594,295.1427307128906,297.6321716308594,301.6453857421875,283.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,0.0,60.0,43.80806350708008,0.0,-9.350022622811592e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143338643876492e-21,4.5716673024543286e-21,4.57167093752538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001098931097658,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0001157232836703,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,8.547306060791016e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000115722999908,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0005489345057867,286.1373291015625,294.1499938964844,301.8821716308594,295.1427307128906,297.6321716308594,301.6453857421875,283.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,0.0,60.0,43.80806350708008,0.0,-9.350022622811592e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143338643876492e-21,4.5716673024543286e-21,4.57167093752538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.00010990852752,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001157395236077,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,8.548505138605833e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001157392325694,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0005490115727297,286.1244201660156,294.1499938964844,301.8287353515625,295.13995361328125,297.7196044921875,301.78790283203125,283.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,0.0,60.0,35.49275207519531,0.0,-9.35260899836976e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143335412702224e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.00010990852752,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001157395236077,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,8.548505138605833e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001157392325694,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0005490115727297,286.1244201660156,294.1499938964844,301.8287353515625,295.13995361328125,297.7196044921875,301.78790283203125,283.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,0.0,60.0,35.49275207519531,0.0,-9.35260899836976e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143335412702224e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0001099392829928,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0001157719016191,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,8.550896745873615e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0001157716178568,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0005491652409546,286.1109924316406,294.1499938964844,301.7715759277344,295.1358337402344,297.80401611328125,301.7918701171875,283.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,0.0,60.0,33.17998123168945,0.0,-9.357808039567317e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143335412702224e-21,4.571667706351112e-21,4.571667706351112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0001099392829928,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0001157719016191,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,8.550896745873615e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0001157716178568,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0005491652409546,286.1109924316406,294.1499938964844,301.7715759277344,295.1358337402344,297.80401611328125,301.7918701171875,283.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,0.0,60.0,33.17998123168945,0.0,-9.357808039567317e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143335412702224e-21,4.571667706351112e-21,4.571667706351112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0001099834043998,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001158183586085,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,8.554327359888703e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001158180821221,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0005493857315741,286.0970458984375,294.1499938964844,301.7110290527344,295.1304931640625,297.8853759765625,301.7525329589844,283.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,0.0,60.0,31.908763885498047,0.0,-9.36528508077572e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143335412702224e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0001099834043998,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001158183586085,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,8.554327359888703e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001158180821221,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0005493857315741,286.0970458984375,294.1499938964844,301.7110290527344,295.1304931640625,297.8853759765625,301.7525329589844,283.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,0.0,60.0,31.908763885498047,0.0,-9.36528508077572e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143335412702224e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001100101871998,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0001158465529442,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,8.556409738957882e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001158462837338,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0005495195509865,286.08990478515625,294.1499938964844,301.6796569824219,295.1274108886719,297.92486572265625,301.7259521484375,283.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,0.0,60.0,31.40398025512696,0.0,-9.36982829102817e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001100392837543,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.0001158771847258,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,8.558672561775893e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0001158769155154,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0005496648955158,286.0826416015625,294.1499938964844,301.6475830078125,295.1240539550781,297.9636535644531,301.6971740722656,283.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,0.0,60.0,30.94399070739746,0.0,-9.37476727358444e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001101048910641,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001159462699433,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.563774463254958e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001159460007329,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0005499926628544,286.06793212890625,294.1499938964844,301.5816345214844,295.1166381835937,298.03912353515625,301.6354675292969,283.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,0.0,60.0,30.116455078125,0.0,-9.385914268023045e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001101048910641,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001159462699433,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.563774463254958e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001159460007329,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0005499926628544,286.06793212890625,294.1499938964844,301.5816345214844,295.1166381835937,298.03912353515625,301.6354675292969,283.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,0.0,60.0,30.116455078125,0.0,-9.385914268023045e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001101901798392,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001160360770882,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,8.570407226216048e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001160358151537,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.00055041880114,286.0528869628906,294.1499938964844,301.5135498046875,295.1083984375,298.11187744140625,301.5699462890625,283.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,0.0,60.0,29.387985229492188,0.0,-9.400427103400945e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001101901798392,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001160360770882,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,8.570407226216048e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001160358151537,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.00055041880114,286.0528869628906,294.1499938964844,301.5135498046875,295.1083984375,298.11187744140625,301.5699462890625,283.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,0.0,60.0,29.387985229492188,0.0,-9.400427103400945e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001103708564187,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001162263288279,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,8.58445928315632e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001162260668934,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005513213109225,286.0375366210937,294.1499938964844,301.4438171386719,295.0994567871094,298.1817932128906,301.5016784667969,283.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460934776650905e-08,0.001176101155579,-0.0682335868477821,0.0,0.0,0.0,0.0,60.0,28.751855850219727,0.0,-9.43124476293633e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001103708564187,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001162263288279,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,8.58445928315632e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001162260668934,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005513213109225,286.0375366210937,294.1499938964844,301.4438171386719,295.0994567871094,298.1817932128906,301.5016784667969,283.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460934776650905e-08,0.001176101155579,-0.0682335868477821,0.0,0.0,0.0,0.0,60.0,28.751855850219727,0.0,-9.43124476293633e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001105294941226,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0001163933775387,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,8.596797124482691e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001163931228802,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0005521138082258,286.0256652832031,294.1499938964844,301.3899230957031,295.0922546386719,298.23291015625,301.4483947753906,283.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658458551764852e-08,0.0011777898762375,-0.0687476173043251,0.0,0.0,0.0,0.0,60.0,28.325382232666016,0.0,-9.458349836677372e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
