time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954640,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001105752817238,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001164415953098,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,8.600357978139073e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001164413333754,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0005523425061255,286.0219116210937,294.1499938964844,301.372802734375,295.0899353027344,298.248779296875,301.431396484375,283.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715460066384373e-08,0.00117827730719,-0.0688959583640098,0.0,0.0,0.0,0.0,60.0,28.197097778320312,0.0,-9.466179307082713e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001106564886868,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001165271023637,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,8.606673509348184e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001165268477052,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0005527482135221,286.0140075683594,294.1499938964844,301.3369445800781,295.08502197265625,298.2810974121094,301.3957214355469,283.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.681654542868728e-08,0.0011791418073698,-0.0691589936614036,0.0,0.0,0.0,0.0,60.0,27.9428768157959,0.0,-9.480071128109557e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001107165953726,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.000116590395919,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,8.611348312115297e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0001165901412605,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0005530484486371,286.00604248046875,294.1499938964844,301.3009338378906,295.0799865722656,298.312744140625,301.35986328125,283.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891337157053385e-08,0.0011797820916399,-0.0693536028265953,0.0,0.0,0.0,0.0,60.0,27.699024200439453,0.0,-9.490356234209685e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001107514544855,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001166271031252,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,8.61405860632658e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001166268484666,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0005532226641662,285.9900207519531,294.1499938964844,301.2286071777344,295.0697937011719,298.3740234375,301.28778076171875,283.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.6934545260814964e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,0.0,60.0,27.2635498046875,0.0,-9.49630134527979e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001107514544855,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001166271031252,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,8.61405860632658e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001166268484666,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0005532226641662,285.9900207519531,294.1499938964844,301.2286071777344,295.0697937011719,298.3740234375,301.28778076171875,283.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.6934545260814964e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,0.0,60.0,27.2635498046875,0.0,-9.49630134527979e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001106819327105,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001165538851637,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,8.608650387031958e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001165536377811,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0005528754554688,285.973876953125,294.1499938964844,301.1562805175781,295.0594787597656,298.4325256347656,301.2156066894531,284.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794351739808,2.6847660095086212e-08,0.0011794083984568,-0.0692399516701698,0.0,0.0,0.0,0.0,60.0,27.101951599121094,0.0,-9.484349305921569e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001106819327105,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001165538851637,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,8.608650387031958e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001165536377811,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0005528754554688,285.973876953125,294.1499938964844,301.1562805175781,295.0594787597656,298.4325256347656,301.2156066894531,284.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794351739808,2.6847660095086212e-08,0.0011794083984568,-0.0692399516701698,0.0,0.0,0.0,0.0,60.0,27.101951599121094,0.0,-9.484349305921569e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001105488699977,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.00011641375022,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,8.598300337325782e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001164135028375,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005522108403965,285.9576721191406,294.1499938964844,301.0843200683594,295.0491943359375,298.4881896972656,301.1436767578125,284.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681588494170693e-08,0.0011779887136071,-0.0688078105449676,0.0,0.0,0.0,0.0,60.0,26.68370056152344,0.0,-9.461525962706221e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001105488699977,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.00011641375022,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,8.598300337325782e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001164135028375,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005522108403965,285.9576721191406,294.1499938964844,301.0843200683594,295.0491943359375,298.4881896972656,301.1436767578125,284.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681588494170693e-08,0.0011779887136071,-0.0688078105449676,0.0,0.0,0.0,0.0,60.0,26.68370056152344,0.0,-9.461525962706221e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001103158574551,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001161683685495,299.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,8.58017592690885e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001161681284429,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005510469200089,285.94140625,294.1499938964844,301.01318359375,295.03912353515625,298.54132080078125,301.0724182128906,284.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390960528033247e-08,0.0011755045270547,-0.0680514648556709,0.0,0.0,0.0,0.0,60.0,26.241554260253903,0.0,-9.421651725460833e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001103158574551,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001161683685495,299.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,8.58017592690885e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001161681284429,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005510469200089,285.94140625,294.1499938964844,301.01318359375,295.03912353515625,298.54132080078125,301.0724182128906,284.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390960528033247e-08,0.0011755045270547,-0.0680514648556709,0.0,0.0,0.0,0.0,60.0,26.241554260253903,0.0,-9.421651725460833e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001101552261388,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001159992170869,299.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,8.567682380089536e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001159989769803,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0005502445856109,285.93328857421875,294.1499938964844,300.97802734375,295.03424072265625,298.56689453125,301.0372009277344,284.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.6190658530822475e-08,0.0011737922905012,-0.0675301179289817,0.0,0.0,0.0,0.0,60.0,26.01797103881836,0.0,-9.394218380975873e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.000109969812911,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0001158039667643,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,8.553260704502463e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001158037339337,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0005493184435181,285.9251708984375,294.1499938964844,300.9432373046875,295.0294494628906,298.5917053222656,301.0023498535156,284.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718418681994,2.5959474569958733e-08,0.0011718159075826,-0.0669283345341682,0.0,0.0,0.0,0.0,60.0,25.79507064819336,0.0,-9.362605624119169e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001095588595489,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001153712000814,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,8.521296695107594e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0001153709672507,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0005472656921483,285.9089660644531,294.1499938964844,300.8749389648437,295.02032470703125,298.639404296875,300.933837890625,284.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674609268084,2.5447089768704245e-08,0.0011674355482682,-0.0655943006277084,0.0,0.0,0.0,0.0,60.0,25.35524177551269,0.0,-9.292730140941785e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001095588595489,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001153712000814,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,8.521296695107594e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0001153709672507,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0005472656921483,285.9089660644531,294.1499938964844,300.8749389648437,295.02032470703125,298.639404296875,300.933837890625,284.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674609268084,2.5447089768704245e-08,0.0011674355482682,-0.0655943006277084,0.0,0.0,0.0,0.0,60.0,25.35524177551269,0.0,-9.292730140941785e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001091716039809,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001149633899331,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,8.491175685776398e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001149631643784,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0005453313351608,285.8928527832031,294.1499938964844,300.8087158203125,295.0119323730469,298.68438720703125,300.86724853515625,284.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633321410045,2.4964254663473184e-08,0.0011633071117103,-0.0643368959426879,0.0,0.0,0.0,0.0,60.0,24.934404373168945,0.0,-9.227122887978113e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001091716039809,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001149633899331,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,8.491175685776398e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001149631643784,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0005453313351608,285.8928527832031,294.1499938964844,300.8087158203125,295.0119323730469,298.68438720703125,300.86724853515625,284.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633321410045,2.4964254663473184e-08,0.0011633071117103,-0.0643368959426879,0.0,0.0,0.0,0.0,60.0,24.934404373168945,0.0,-9.227122887978113e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001088747667381,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.000114650800242,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,8.468087617075071e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0001146505746874,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005438486114144,285.8768005371094,294.1499938964844,300.7449035644531,295.0044860839844,298.7270812988281,300.8024597167969,284.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601671576499,2.459410985977685e-08,0.001160142594017,-0.0633727610111236,0.0,0.0,0.0,0.0,60.0,24.541868209838867,0.0,-9.176986282000145e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001088747667381,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.000114650800242,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,8.468087617075071e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0001146505746874,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005438486114144,285.8768005371094,294.1499938964844,300.7449035644531,295.0044860839844,298.7270812988281,300.8024597167969,284.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601671576499,2.459410985977685e-08,0.001160142594017,-0.0633727610111236,0.0,0.0,0.0,0.0,60.0,24.541868209838867,0.0,-9.176986282000145e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0001086459815269,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001144098714576,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,8.450292079942301e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001144096531788,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0005427058786153,285.8634033203125,294.1499938964844,300.69354248046875,294.9990539550781,298.7612609863281,300.74981689453125,284.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577276745811,2.4308814516871283e-08,0.0011577034601941,-0.0626295134425163,0.0,0.0,0.0,0.0,60.0,24.234298706054688,0.0,-9.138435075328745e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001086032934836,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001143649205914,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,8.446972060482949e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001143646950367,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0005424926057457,285.8608703613281,294.1499938964844,300.6839904785156,294.99810791015625,298.7676086425781,300.739990234375,284.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157272607088,2.4255582431464973e-08,0.0011572482762858,-0.0624908208847045,0.0,0.0,0.0,0.0,60.0,24.17788314819336,0.0,-9.131250777727473e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001084719260688,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001142265828093,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,8.436754433205351e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001142263645306,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0005418364889919,285.8529357910156,294.1499938964844,300.6547546386719,294.99542236328125,298.7870178222656,300.7098693847656,284.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409177390916284e-08,0.0011558477999642,-0.0620640143752098,0.0,0.0,0.0,0.0,60.0,24.00874710083008,0.0,-9.109160714615429e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0001083434326574,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001140912645496,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,8.426760177826509e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001140910462709,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000541194633115,285.84503173828125,294.1499938964844,300.6263732910156,294.9930725097656,298.8059387207031,300.68048095703125,284.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545016895979,2.393153408775106e-08,0.0011544777080416,-0.0616464726626873,0.0,0.0,0.0,0.0,60.0,23.869327545166016,0.0,-9.087577979016714e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001080966758308,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001138314109994,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,8.407566929236054e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001138311999966,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0005399620858952,285.829345703125,294.1499938964844,300.5724792480469,294.989501953125,298.8423156738281,300.6240539550781,284.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518705869093,2.362381934517544e-08,0.001151846954599,-0.06084456294775,0.0,0.0,0.0,0.0,60.0,23.600744247436523,0.0,-9.04620378605614e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001080966758308,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001138314109994,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,8.407566929236054e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001138311999966,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0005399620858952,285.829345703125,294.1499938964844,300.5724792480469,294.989501953125,298.8423156738281,300.6240539550781,284.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518705869093,2.362381934517544e-08,0.001151846954599,-0.06084456294775,0.0,0.0,0.0,0.0,60.0,23.600744247436523,0.0,-9.04620378605614e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001078652348951,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001135876882472,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,8.389565482502803e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001135874772444,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0005388060235418,285.81378173828125,294.1499938964844,300.5226745605469,294.9876403808594,298.8768310546875,300.5712890625,284.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.3335200438623364e-08,0.0011493792990222,-0.0600923113524913,0.0,0.0,0.0,0.0,60.0,23.353139877319336,0.0,-9.007482759670893e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001078652348951,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001135876882472,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,8.389565482502803e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001135874772444,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0005388060235418,285.81378173828125,294.1499938964844,300.5226745605469,294.9876403808594,298.8768310546875,300.5712890625,284.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.3335200438623364e-08,0.0011493792990222,-0.0600923113524913,0.0,0.0,0.0,0.0,60.0,23.353139877319336,0.0,-9.007482759670893e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001076497210306,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001133607293013,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,8.372802403755486e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001133605255745,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005377295310609,285.7983703613281,294.1499938964844,300.4774169921875,294.9876708984375,298.9096069335937,300.52264404296875,284.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471044272184,2.3066430543394745e-08,0.0011470813769847,-0.0593917071819305,0.0,0.0,0.0,0.0,60.0,23.12437629699707,0.0,-8.97149945444653e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001076497210306,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001133607293013,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,8.372802403755486e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001133605255745,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005377295310609,285.7983703613281,294.1499938964844,300.4774169921875,294.9876708984375,298.9096069335937,300.52264404296875,284.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471044272184,2.3066430543394745e-08,0.0011470813769847,-0.0593917071819305,0.0,0.0,0.0,0.0,60.0,23.12437629699707,0.0,-8.97149945444653e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001074495958164,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.000113149988465,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,8.357236220035702e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,0.0001131497847381,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0005367299309,285.7831420898437,294.1499938964844,300.4371032714844,294.98980712890625,298.9407043457031,300.47857666015625,284.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449703015387,2.2816850631102173e-08,0.0011449474841356,-0.0587410442531108,0.0,0.0,0.0,0.0,60.0,22.913969039916992,0.0,-8.938149420600895e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001074495958164,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.000113149988465,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,8.357236220035702e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,0.0001131497847381,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0005367299309,285.7831420898437,294.1499938964844,300.4371032714844,294.98980712890625,298.9407043457031,300.47857666015625,284.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449703015387,2.2816850631102173e-08,0.0011449474841356,-0.0587410442531108,0.0,0.0,0.0,0.0,60.0,22.913969039916992,0.0,-8.938149420600895e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001073556340998,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0001130510427174,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,8.349928248208016e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001130508389906,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.00053626060253,285.7756042480469,294.1499938964844,300.4189147949219,294.9917297363281,298.9556884765625,300.4583435058594,284.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439683148637,2.2699662594050096e-08,0.0011439456138759,-0.0584355108439922,0.0,0.0,0.0,0.0,60.0,22.815629959106445,0.0,-8.922511796072288e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001072665763786,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0001129572556237,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,8.343000808963552e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001129570591729,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0005358157795853,285.7680969238281,294.1499938964844,300.40216064453125,294.9942321777344,298.9703369140625,300.4393615722656,284.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430184822529,2.258858877723924e-08,0.0011429958976805,-0.0581459030508995,0.0,0.0,0.0,0.0,60.0,22.7216796875,0.0,-8.907702664373573e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001071063525159,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001127885261666,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,8.330537821166217e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001127883297158,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0005350154824554,285.75323486328125,294.1499938964844,300.3729858398437,295.00115966796875,298.9986877441406,300.4054870605469,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413095053285,2.2388732645595155e-08,0.0011412870371714,-0.057624764740467,0.0,0.0,0.0,0.0,60.0,22.547510147094727,0.0,-8.881086444034737e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001071063525159,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001127885261666,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,8.330537821166217e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001127883297158,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0005350154824554,285.75323486328125,294.1499938964844,300.3729858398437,295.00115966796875,298.9986877441406,300.4054870605469,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413095053285,2.2388732645595155e-08,0.0011412870371714,-0.057624764740467,0.0,0.0,0.0,0.0,60.0,22.547510147094727,0.0,-8.881086444034737e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001069709906005,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001126459756051,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,8.320009510498494e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001126457864302,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0005343393422663,285.7385559082031,294.1499938964844,300.3500061035156,295.01080322265625,299.0259094238281,300.3770446777344,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398652568459,2.221986861172809e-08,0.0011398430215194,-0.057184413075447,0.0,0.0,0.0,0.0,60.0,22.391502380371094,0.0,-8.858629740871039e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001069709906005,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001126459756051,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,8.320009510498494e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001126457864302,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0005343393422663,285.7385559082031,294.1499938964844,300.3500061035156,295.01080322265625,299.0259094238281,300.3770446777344,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398652568459,2.221986861172809e-08,0.0011398430215194,-0.057184413075447,0.0,0.0,0.0,0.0,60.0,22.391502380371094,0.0,-8.858629740871039e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001068621277227,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001125313356169,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,8.311541751027107e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.000112531146442,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0005337956245057,285.7240905761719,294.1499938964844,300.33056640625,295.0219421386719,299.0520935058594,300.3534240722656,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113870378118,2.208403415693283e-08,0.0011386817786842,-0.0568301603198051,0.0,0.0,0.0,0.0,60.0,22.25268745422364,0.0,-8.84058550809641e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001068621277227,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001125313356169,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,8.311541751027107e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.000112531146442,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0005337956245057,285.7240905761719,294.1499938964844,300.33056640625,295.0219421386719,299.0520935058594,300.3534240722656,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113870378118,2.208403415693283e-08,0.0011386817786842,-0.0568301603198051,0.0,0.0,0.0,0.0,60.0,22.25268745422364,0.0,-8.84058550809641e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0001067801640601,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0001124450136558,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,8.30516655696556e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001124448317568,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0005333862500265,285.7109680175781,294.1499938964844,300.31317138671875,295.0321960449219,299.07537841796875,300.3341064453125,284.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378290364518,2.198173199019493e-08,0.001137807033956,-0.056563351303339,0.0,0.0,0.0,0.0,60.0,22.13697624206543,0.0,-8.827008457501506e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
