time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957040,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001067739722202,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0001124384943977,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,8.304684888571501e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001124383124988,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0005333552835509,285.7098388671875,294.1499938964844,300.3116760253906,295.0331115722656,299.0773620605469,300.3324890136719,284.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137762912549,2.1974004837943546e-08,0.0011377409100532,-0.056543193757534,0.0,0.0,0.0,0.0,60.0,22.12738609313965,0.0,-8.825983144333804e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.000106737265014,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001123998372349,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,8.301829075207934e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.000112399655336,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.0005331719876267,285.7027893066406,294.1499938964844,300.3024597167969,295.0386962890625,299.0896301269531,300.3226013183594,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373714078217,2.1928174831487013e-08,0.0011373494053259,-0.0564236678183078,0.0,0.0,0.0,0.0,60.0,22.06917190551757,0.0,-8.81990445122938e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001067055418388,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0001123664260376,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,8.299361070385203e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001123662441386,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.000533013488166,285.6957702636719,294.1499938964844,300.2933654785156,295.0443115234375,299.1016845703125,300.31298828125,284.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370325228199,2.1888554968541043e-08,0.0011370106367394,-0.0563203282654285,0.0,0.0,0.0,0.0,60.0,22.0136775970459,0.0,-8.814650698241169e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001066549957613,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001123131951317,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,8.29542987048626e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001123130205087,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0005327610415406,285.68194580078125,294.1499938964844,300.2755126953125,295.05548095703125,299.1251525878906,300.2943725585937,284.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364922393113,2.182540370654351e-08,0.0011364704696461,-0.0561556108295917,0.0,0.0,0.0,0.0,60.0,21.909927368164062,0.0,-8.806280504813915e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001066549957613,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001123131951317,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,8.29542987048626e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001123130205087,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0005327610415406,285.68194580078125,294.1499938964844,300.2755126953125,295.05548095703125,299.1251525878906,300.2943725585937,284.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364922393113,2.182540370654351e-08,0.0011364704696461,-0.0561556108295917,0.0,0.0,0.0,0.0,60.0,21.909927368164062,0.0,-8.806280504813915e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001066196564352,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001122759786085,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,8.29268028610386e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001122758039855,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0005325846141204,285.6683044433594,294.1499938964844,300.25811767578125,295.0665588378906,299.14776611328125,300.2763977050781,284.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781202619308715e-08,0.0011360924690961,-0.0560403205454349,0.0,0.0,0.0,0.0,60.0,21.81531524658203,0.0,-8.800424211585779e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001066196564352,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001122759786085,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,8.29268028610386e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001122758039855,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0005325846141204,285.6683044433594,294.1499938964844,300.25811767578125,295.0665588378906,299.14776611328125,300.2763977050781,284.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781202619308715e-08,0.0011360924690961,-0.0560403205454349,0.0,0.0,0.0,0.0,60.0,21.81531524658203,0.0,-8.800424211585779e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.000106597370177,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001122525063692,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.2909464254044e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001122523317462,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0005324733210727,285.6549072265625,294.1499938964844,300.2411499023437,295.0775756835937,299.1695861816406,300.2589416503906,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753269408009146e-08,0.0011358537012711,-0.0559674613177776,0.0,0.0,0.0,0.0,60.0,21.72891426086425,0.0,-8.796724415560676e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.000106597370177,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001122525063692,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.2909464254044e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001122523317462,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0005324733210727,285.6549072265625,294.1499938964844,300.2411499023437,295.0775756835937,299.1695861816406,300.2589416503906,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753269408009146e-08,0.0011358537012711,-0.0559674613177776,0.0,0.0,0.0,0.0,60.0,21.72891426086425,0.0,-8.796724415560676e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.000106585692265,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001122401954489,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.290036930702627e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001122400281019,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0005324149969965,285.6417541503906,294.1499938964844,300.2245178222656,295.0884094238281,299.19061279296875,300.2419128417969,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.1738550515237882e-08,0.0011357278563082,-0.0559290684759616,0.0,0.0,0.0,0.0,60.0,21.649805068969727,0.0,-8.794774686293749e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.000106585692265,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001122401954489,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.290036930702627e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001122400281019,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0005324149969965,285.6417541503906,294.1499938964844,300.2245178222656,295.0884094238281,299.19061279296875,300.2419128417969,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.1738550515237882e-08,0.0011357278563082,-0.0559290684759616,0.0,0.0,0.0,0.0,60.0,21.649805068969727,0.0,-8.794774686293749e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0001065837204805,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.000112238121801,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,8.289884135592729e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.000112237954454,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0005324051599018,285.63525390625,294.1499938964844,300.2163391113281,295.09375,299.2007751464844,300.2335510253906,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357280891388,2.1736020983098573e-08,0.0011357063194736,-0.0559224709868431,0.0,0.0,0.0,0.0,60.0,21.61319351196289,0.0,-8.794440020665206e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001065832548192,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001122376343118,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,8.289847755804658e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001122374596889,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0005324028315953,285.6288452148437,294.1499938964844,300.208251953125,295.0990600585937,299.21075439453125,300.2253112792969,284.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357226176187,2.173536373106799e-08,0.0011357008479535,-0.0559207536280155,0.0,0.0,0.0,0.0,60.0,21.57806205749512,0.0,-8.794352623908709e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001065857868525,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001122402973123,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.290044206660241e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001122401226893,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0005324155208654,285.6161193847656,294.1499938964844,300.1922607421875,295.1094665527344,299.2303161621094,300.2089538574219,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738365774126578e-08,0.0011357262264937,-0.0559285841882228,0.0,0.0,0.0,0.0,60.0,21.51084899902344,0.0,-8.794750527840733e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001065857868525,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001122402973123,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.290044206660241e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001122401226893,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0005324155208654,285.6161193847656,294.1499938964844,300.1922607421875,295.1094665527344,299.2303161621094,300.2089538574219,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738365774126578e-08,0.0011357262264937,-0.0559285841882228,0.0,0.0,0.0,0.0,60.0,21.51084899902344,0.0,-8.794750527840733e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001065943433786,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001122492976719,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,8.290708501590416e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001122491303249,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0005324583034962,285.6036376953125,294.1499938964844,300.1764831542969,295.1195678710937,299.2491455078125,300.19287109375,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.174886937211795e-08,0.0011358159827068,-0.0559559874236583,0.0,0.0,0.0,0.0,60.0,21.44864845275879,0.0,-8.796141770517354e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001065943433786,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001122492976719,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,8.290708501590416e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001122491303249,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0005324583034962,285.6036376953125,294.1499938964844,300.1764831542969,295.1195678710937,299.2491455078125,300.19287109375,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.174886937211795e-08,0.0011358159827068,-0.0559559874236583,0.0,0.0,0.0,0.0,60.0,21.44864845275879,0.0,-8.796141770517354e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.00010660715634,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0001122627872973,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,8.291704580187798e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0001122626199503,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005325223319232,285.5914001464844,294.1499938964844,300.16094970703125,295.12939453125,299.2672424316406,300.1770935058594,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.1764691382486493e-08,0.0011359512573108,-0.0559972524642944,0.0,0.0,0.0,0.0,60.0,21.390958786010746,0.0,-8.798237161045108e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.00010660715634,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0001122627872973,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,8.291704580187798e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0001122626199503,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005325223319232,285.5914001464844,294.1499938964844,300.16094970703125,295.12939453125,299.2672424316406,300.1770935058594,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.1764691382486493e-08,0.0011359512573108,-0.0559972524642944,0.0,0.0,0.0,0.0,60.0,21.390958786010746,0.0,-8.798237161045108e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001066235927282,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001122800895245,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,8.29298296594061e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001122799294535,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0005326044629327,285.5794372558594,294.1499938964844,300.14556884765625,295.1388244628906,299.2846374511719,300.1614990234375,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785027115583944e-08,0.0011361251818016,-0.0560502968728542,0.0,0.0,0.0,0.0,60.0,21.33723258972168,0.0,-8.800930828556376e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001066235927282,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001122800895245,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,8.29298296594061e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001122799294535,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0005326044629327,285.5794372558594,294.1499938964844,300.14556884765625,295.1388244628906,299.2846374511719,300.1614990234375,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785027115583944e-08,0.0011361251818016,-0.0560502968728542,0.0,0.0,0.0,0.0,60.0,21.33723258972168,0.0,-8.800930828556376e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.000106632898678,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001122898829635,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,8.29370619612746e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001122897228924,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0005326509708538,285.573486328125,294.1499938964844,300.137939453125,295.14337158203125,299.293212890625,300.1537170410156,284.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.1796548566044294e-08,0.0011362235527485,-0.0560803487896919,0.0,0.0,0.0,0.0,60.0,21.310914993286133,0.0,-8.802457074352787e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001066434415406,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001123009933508,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,8.294526196550578e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001123008332797,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0005327037069946,285.56768798828125,294.1499938964844,300.1303100585937,295.1478271484375,299.3013916015625,300.14605712890625,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.1809620776025443e-08,0.0011363354278728,-0.0561144463717937,0.0,0.0,0.0,0.0,60.0,21.286577224731445,0.0,-8.804188666999836e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001066652548615,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.000112323956273,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,8.296222222270444e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001123237962019,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0005328126717358,285.55621337890625,294.1499938964844,300.1151428222656,295.1564025878906,299.31744384765625,300.1307373046875,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836656927121112e-08,0.0011365666287019,-0.0561849661171436,0.0,0.0,0.0,0.0,60.0,21.23932456970215,0.0,-8.807771223473537e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001066652548615,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.000112323956273,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,8.296222222270444e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001123237962019,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0005328126717358,285.55621337890625,294.1499938964844,300.1151428222656,295.1564025878906,299.31744384765625,300.1307373046875,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836656927121112e-08,0.0011365666287019,-0.0561849661171436,0.0,0.0,0.0,0.0,60.0,21.23932456970215,0.0,-8.807771223473537e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001067129342118,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001123741603805,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,8.299930050270632e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001123740075854,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0005330508574843,285.5450134277344,294.1499938964844,300.1000061035156,295.1644592285156,299.33282470703125,300.115478515625,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370952706784,2.1895933954851892e-08,0.0011370733845978,-0.0563395768404006,0.0,0.0,0.0,0.0,60.0,21.19719123840332,0.0,-8.815629115588308e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001067129342118,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001123741603805,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,8.299930050270632e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001123740075854,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0005330508574843,285.5450134277344,294.1499938964844,300.1000061035156,295.1644592285156,299.33282470703125,300.115478515625,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370952706784,2.1895933954851892e-08,0.0011370733845978,-0.0563395768404006,0.0,0.0,0.0,0.0,60.0,21.19719123840332,0.0,-8.815629115588308e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001067887133103,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001124539558077,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,8.30582357593812e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001124538030126,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0005334294401109,285.53399658203125,294.1499938964844,300.0848693847656,295.1719665527344,299.34771728515625,300.1002502441406,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901446782,2.199023008131462e-08,0.0011378794442862,-0.0565855130553245,0.0,0.0,0.0,0.0,60.0,21.15987968444824,0.0,-8.828135378280424e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001067887133103,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001124539558077,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,8.30582357593812e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001124538030126,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0005334294401109,285.53399658203125,294.1499938964844,300.0848693847656,295.1719665527344,299.34771728515625,300.1002502441406,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901446782,2.199023008131462e-08,0.0011378794442862,-0.0565855130553245,0.0,0.0,0.0,0.0,60.0,21.15987968444824,0.0,-8.828135378280424e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001068895144271,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001125600974773,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,8.313663420267403e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001125599446822,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0005339329945854,285.5233154296875,294.1499938964844,300.0697021484375,295.17889404296875,299.36181640625,300.0849609375,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389742139726,2.2115706599379337e-08,0.0011389520950615,-0.0569127649068832,0.0,0.0,0.0,0.0,60.0,21.12920570373535,0.0,-8.844791210549374e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001068895144271,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001125600974773,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,8.313663420267403e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001125599446822,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0005339329945854,285.5233154296875,294.1499938964844,300.0697021484375,295.17889404296875,299.36181640625,300.0849609375,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389742139726,2.2115706599379337e-08,0.0011389520950615,-0.0569127649068832,0.0,0.0,0.0,0.0,60.0,21.12920570373535,0.0,-8.844791210549374e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001069345307769,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001126075003412,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,8.317164611071348e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001126073548221,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0005341578507795,285.5180969238281,294.1499938964844,300.06207275390625,295.18212890625,299.3686218261719,300.07733154296875,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394527973607,2.2171738223164545e-08,0.0011394306784495,-0.0570588931441307,0.0,0.0,0.0,0.0,60.0,21.114177703857425,0.0,-8.852234145706461e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0001069792997441,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001126546412706,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,8.320646156789735e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0001126544957514,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005343814846128,285.5128479003906,294.1499938964844,300.054443359375,295.1851806640625,299.3754272460937,300.0696716308594,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399294016882,2.2227455431789167e-08,0.0011399071663618,-0.0572041943669319,0.0,0.0,0.0,0.0,60.0,21.09911155700684,0.0,-8.859638001013084e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001070492799044,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001127283321693,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.326088573085144e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001127281866502,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005347310798242,285.5025329589844,294.1499938964844,300.0390625,295.1908264160156,299.388671875,300.0542907714844,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406769044697,2.2314532444056567e-08,0.0011406546691432,-0.0574312731623649,0.0,0.0,0.0,0.0,60.0,21.067800521850582,0.0,-8.871214873806822e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001070492799044,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001127283321693,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.326088573085144e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001127281866502,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005347310798242,285.5025329589844,294.1499938964844,300.0390625,295.1908264160156,299.388671875,300.0542907714844,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406769044697,2.2314532444056567e-08,0.0011406546691432,-0.0574312731623649,0.0,0.0,0.0,0.0,60.0,21.067800521850582,0.0,-8.871214873806822e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001070632279152,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001127430150518,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,8.327172690769657e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001127428695326,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.000534800812602,285.49267578125,294.1499938964844,300.02349853515625,295.1957092285156,299.40087890625,300.03875732421875,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408219579607,2.2331777316253465e-08,0.0011407996062189,-0.0574762448668479,0.0,0.0,0.0,0.0,60.0,21.03028106689453,0.0,-8.87350921630059e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001070632279152,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001127430150518,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,8.327172690769657e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001127428695326,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.000534800812602,285.49267578125,294.1499938964844,300.02349853515625,295.1957092285156,299.40087890625,300.03875732421875,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408219579607,2.2331777316253465e-08,0.0011407996062189,-0.0574762448668479,0.0,0.0,0.0,0.0,60.0,21.03028106689453,0.0,-8.87350921630059e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001070665020961,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001127464565797,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,8.327426621690392e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001127463110606,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0005348171689547,285.4828796386719,294.1499938964844,300.0077514648437,295.1998596191406,299.4129638671875,300.0231628417969,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408597929403,2.233572971022113e-08,0.0011408374411985,-0.0574865490198135,0.0,0.0,0.0,0.0,60.0,20.99116516113281,0.0,-8.874034307382318e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001070665020961,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001127464565797,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,8.327426621690392e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001127463110606,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0005348171689547,285.4828796386719,294.1499938964844,300.0077514648437,295.1998596191406,299.4129638671875,300.0231628417969,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408597929403,2.233572971022113e-08,0.0011408374411985,-0.0574865490198135,0.0,0.0,0.0,0.0,60.0,20.99116516113281,0.0,-8.874034307382318e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0001070317157427,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001127098221331,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,8.324720693053678e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.000112709676614,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0005346434190869,285.47332763671875,294.1499938964844,299.99176025390625,295.20318603515625,299.4245300292969,300.0074157714844,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404841206967,2.229224804750629e-08,0.0011404618853703,-0.0573731586337089,0.0,0.0,0.0,0.0,60.0,20.94647979736328,0.0,-8.868251910598701e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
