time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959440,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0001070317157427,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001127098221331,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,8.324720693053678e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.000112709676614,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0005346434190869,285.47332763671875,294.1499938964844,299.99176025390625,295.20318603515625,299.4245300292969,300.0074157714844,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404841206967,2.229224804750629e-08,0.0011404618853703,-0.0573731586337089,0.0,0.0,0.0,0.0,60.0,20.94647979736328,0.0,-8.868251910598701e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001070008074748,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001126772767747,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,8.322316716657951e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001126771385315,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0005344891105778,285.4686584472656,294.1499938964844,299.983642578125,295.2045288085937,299.4300537109375,299.9994201660156,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401540832594,2.2253672682381875e-08,0.0011401318479329,-0.0572725646197795,0.0,0.0,0.0,0.0,60.0,20.9215087890625,0.0,-8.863123213131986e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001069670106517,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001126416755141,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,8.319687913171947e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001126415372709,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0005343202501535,285.46405029296875,294.1499938964844,299.9754638671875,295.2056579589844,299.4354553222656,299.99139404296875,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397927301004,2.2211484207446133e-08,0.0011397704947739,-0.0571625456213951,0.0,0.0,0.0,0.0,60.0,20.8957748413086,0.0,-8.857515609861366e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001068906349246,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001125612543546,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,8.313747093779966e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001125611161114,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0005339388153515,285.4549865722656,294.1499938964844,299.9588623046875,295.20721435546875,299.4459228515625,299.97515869140625,285.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.2116189768439654e-08,0.0011389568680897,-0.0569140240550041,0.0,0.0,0.0,0.0,60.0,20.842117309570312,0.0,-8.844855159395595e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001068906349246,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001125612543546,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,8.313747093779966e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001125611161114,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0005339388153515,285.4549865722656,294.1499938964844,299.9588623046875,295.20721435546875,299.4459228515625,299.97515869140625,285.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.2116189768439654e-08,0.0011389568680897,-0.0569140240550041,0.0,0.0,0.0,0.0,60.0,20.842117309570312,0.0,-8.844855159395595e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001068032288458,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001124692062148,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,8.306948438985273e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001124690752476,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.000533502199687,285.4462280273437,294.1499938964844,299.94189453125,295.2078552246094,299.455810546875,299.95855712890625,285.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,0.0,60.0,20.784873962402344,0.0,-8.830379982782689e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001068032288458,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001124692062148,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,8.306948438985273e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001124690752476,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.000533502199687,285.4462280273437,294.1499938964844,299.94189453125,295.2078552246094,299.455810546875,299.95855712890625,285.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,0.0,60.0,20.784873962402344,0.0,-8.830379982782689e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001067126868292,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0001123738547903,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,8.299906039610505e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0001123737238231,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0005330499843694,285.43768310546875,294.1499938964844,299.92449951171875,295.20751953125,299.46514892578125,299.9416198730469,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894193125149293e-08,0.0011370588326826,-0.0563350319862365,0.0,0.0,0.0,0.0,60.0,20.725536346435547,0.0,-8.815398189199186e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001067126868292,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0001123738547903,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,8.299906039610505e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0001123737238231,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0005330499843694,285.43768310546875,294.1499938964844,299.92449951171875,295.20751953125,299.46514892578125,299.9416198730469,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894193125149293e-08,0.0011370588326826,-0.0563350319862365,0.0,0.0,0.0,0.0,60.0,20.725536346435547,0.0,-8.815398189199186e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0001066213881131,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001122777102864,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,8.2928039773833e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001122775793191,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0005325939273461,285.429443359375,294.1499938964844,299.9066467285156,295.20611572265625,299.47393798828125,299.9242858886719,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361067881807,2.1780302006391146e-08,0.0011360850185155,-0.0560379698872566,0.0,0.0,0.0,0.0,60.0,20.66454124450684,0.0,-8.80030484040617e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0001066213881131,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001122777102864,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,8.2928039773833e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001122775793191,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0005325939273461,285.429443359375,294.1499938964844,299.9066467285156,295.20611572265625,299.47393798828125,299.9242858886719,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361067881807,2.1780302006391146e-08,0.0011360850185155,-0.0560379698872566,0.0,0.0,0.0,0.0,60.0,20.66454124450684,0.0,-8.80030484040617e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0001065757678588,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001122296671383,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,8.289255492854863e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.000112229536171,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0005323660443536,285.4254150390625,294.1499938964844,299.8975524902344,295.2050476074219,299.47808837890625,299.9154052734375,285.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.17233893096136e-08,0.0011355985188856,-0.0558895207941532,0.0,0.0,0.0,0.0,60.0,20.6334285736084,0.0,-8.792767403065228e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001065302712959,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0001121817549574,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,8.285716467071325e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001121816239901,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0005321388016454,285.42144775390625,294.1499938964844,299.8883056640625,295.20367431640625,299.48211669921875,299.9064636230469,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351349530741,2.1666634708594763e-08,0.0011351132998242,-0.0557414814829826,0.0,0.0,0.0,0.0,60.0,20.60200309753418,0.0,-8.7852541241773e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0001064398820744,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001120865636039,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,8.278685709228739e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001120864399126,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0005316873430274,285.4136962890625,294.1499938964844,299.86944580078125,295.2001037597656,299.48980712890625,299.8882141113281,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341708013787,2.1553880458213825e-08,0.0011341492645442,-0.0554473549127578,0.0,0.0,0.0,0.0,60.0,20.53831672668457,0.0,-8.770336279440016e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0001064398820744,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001120865636039,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,8.278685709228739e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001120864399126,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0005316873430274,285.4136962890625,294.1499938964844,299.86944580078125,295.2001037597656,299.48980712890625,299.8882141113281,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341708013787,2.1553880458213825e-08,0.0011341492645442,-0.0554473549127578,0.0,0.0,0.0,0.0,60.0,20.53831672668457,0.0,-8.770336279440016e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001063497911673,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001119916923926,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,8.27167896204628e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0001119915687013,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0005312373396009,285.4061889648437,294.1499938964844,299.8500061035156,295.1953430175781,299.4969787597656,299.86944580078125,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332097928971,2.1441501019126008e-08,0.0011331883724778,-0.0551541931927204,0.0,0.0,0.0,0.0,60.0,20.47296714782715,0.0,-8.755481673006218e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001063497911673,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001119916923926,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,8.27167896204628e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0001119915687013,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0005312373396009,285.4061889648437,294.1499938964844,299.8500061035156,295.1953430175781,299.4969787597656,299.86944580078125,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332097928971,2.1441501019126008e-08,0.0011331883724778,-0.0551541931927204,0.0,0.0,0.0,0.0,60.0,20.47296714782715,0.0,-8.755481673006218e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001062633455148,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001119006556109,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,8.264954522019252e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001119005319196,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0005308055551722,285.39892578125,294.1499938964844,299.8302001953125,295.189697265625,299.5035705566406,299.8502197265625,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.133366905354705e-08,0.0011322664795443,-0.0548728816211223,0.0,0.0,0.0,0.0,60.0,20.406539916992188,0.0,-8.741238843867907e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001062633455148,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001119006556109,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,8.264954522019252e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001119005319196,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0005308055551722,285.39892578125,294.1499938964844,299.8302001953125,295.189697265625,299.5035705566406,299.8502197265625,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.133366905354705e-08,0.0011322664795443,-0.0548728816211223,0.0,0.0,0.0,0.0,60.0,20.406539916992188,0.0,-8.741238843867907e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0001061849179677,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.000111818066216,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,8.258854359155521e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001118179425247,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0005304138176143,285.3919372558594,294.1499938964844,299.81024169921875,295.1834411621094,299.5096740722656,299.8306884765625,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314511066302,2.1235825542476053e-08,0.0011314299190416,-0.0546176172792911,0.0,0.0,0.0,0.0,60.0,20.340106964111328,0.0,-8.728326150730936e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0001061849179677,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.000111818066216,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,8.258854359155521e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001118179425247,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0005304138176143,285.3919372558594,294.1499938964844,299.81024169921875,295.1834411621094,299.5096740722656,299.8306884765625,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314511066302,2.1235825542476053e-08,0.0011314299190416,-0.0546176172792911,0.0,0.0,0.0,0.0,60.0,20.340106964111328,0.0,-8.728326150730936e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0001061483708326,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001117795764002,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,8.25601164251566e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001117794599849,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0005302312783896,285.3885498046875,294.1499938964844,299.8002319335937,295.1800842285156,299.512451171875,299.82080078125,285.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310612317174,2.1190226462408652e-08,0.0011310400441288,-0.0544986501336097,0.0,0.0,0.0,0.0,60.0,20.307018280029297,0.0,-8.722311406472728e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001061123839463,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.000111741675937,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,8.253212581621483e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001117415595217,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0005300515331327,285.3852233886719,294.1499938964844,299.7901611328125,295.1766357421875,299.5151062011719,299.8108825683594,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306774104014,2.1145327266935965e-08,0.0011306563392281,-0.0543815083801746,0.0,0.0,0.0,0.0,60.0,20.274003982543945,0.0,-8.716391164398375e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001060412396327,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001116667626774,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,8.247678488260135e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001116666389862,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0005296961753629,285.37872314453125,294.1499938964844,299.7699890136719,295.1693115234375,299.5201721191406,299.7909851074219,285.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299182660877,2.1056568044741653e-08,0.0011298971949145,-0.0541499257087707,0.0,0.0,0.0,0.0,60.0,20.20800399780273,0.0,-8.704693499339555e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001060412396327,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001116667626774,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,8.247678488260135e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001116666389862,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0005296961753629,285.37872314453125,294.1499938964844,299.7699890136719,295.1693115234375,299.5201721191406,299.7909851074219,285.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299182660877,2.1056568044741653e-08,0.0011298971949145,-0.0541499257087707,0.0,0.0,0.0,0.0,60.0,20.20800399780273,0.0,-8.704693499339555e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001059697315213,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001115914565161,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,8.242116746259853e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001115913401008,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0005293390131555,285.3724670410156,294.1499938964844,299.7497253417969,295.1615295410156,299.5246887207031,299.7709655761719,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291553964838,2.0967354075196454e-08,0.0011291344417259,-0.053917147219181,0.0,0.0,0.0,0.0,60.0,20.141572952270508,0.0,-8.692943964661026e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001059697315213,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001115914565161,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,8.242116746259853e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001115913401008,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0005293390131555,285.3724670410156,294.1499938964844,299.7497253417969,295.1615295410156,299.5246887207031,299.7709655761719,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291553964838,2.0967354075196454e-08,0.0011291344417259,-0.053917147219181,0.0,0.0,0.0,0.0,60.0,20.141572952270508,0.0,-8.692943964661026e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001058938432834,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001115115373977,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,8.236213761847466e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001115114209824,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0005289599648676,285.366455078125,294.1499938964844,299.7293701171875,295.15338134765625,299.5287170410156,299.7508239746094,285.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283459607511,2.087268136108377e-08,0.0011283250059932,-0.0536701157689094,0.0,0.0,0.0,0.0,60.0,20.07445526123047,0.0,-8.680483887246737e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001058938432834,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001115115373977,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,8.236213761847466e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001115114209824,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0005289599648676,285.366455078125,294.1499938964844,299.7293701171875,295.15338134765625,299.5287170410156,299.7508239746094,285.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283459607511,2.087268136108377e-08,0.0011283250059932,-0.0536701157689094,0.0,0.0,0.0,0.0,60.0,20.07445526123047,0.0,-8.680483887246737e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001058105262927,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001114237966248,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,8.229733066400513e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001114236802095,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0005285437800921,285.3607177734375,294.1499938964844,299.7089538574219,295.14483642578125,299.5322265625,299.7305908203125,285.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274572461843,2.0768755604194663e-08,0.001127436524257,-0.0533989332616329,0.0,0.0,0.0,0.0,60.0,20.006221771240234,0.0,-8.666815887181657e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001058105262927,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001114237966248,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,8.229733066400513e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001114236802095,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0005285437800921,285.3607177734375,294.1499938964844,299.7089538574219,295.14483642578125,299.5322265625,299.7305908203125,285.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274572461843,2.0768755604194663e-08,0.001127436524257,-0.0533989332616329,0.0,0.0,0.0,0.0,60.0,20.006221771240234,0.0,-8.666815887181657e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001057639819919,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001113747784984,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,8.226112549891695e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.000111374669359,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0005283112986944,285.3579406738281,294.1499938964844,299.69873046875,295.14044189453125,299.53375244140625,299.720458984375,285.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269607348367,2.0710706039039906e-08,0.0011269401293247,-0.0532474555075168,0.0,0.0,0.0,0.0,60.0,19.97136688232422,0.0,-8.6591867898278e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001057155241142,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0001113237522076,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,8.222343603847548e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001113236357923,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0005280692130327,285.3552551269531,294.1499938964844,299.6885070800781,295.135986328125,299.53515625,299.7102966308594,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264433851465,2.065026905029299e-08,0.0011264226632192,-0.0530897416174411,0.0,0.0,0.0,0.0,60.0,19.936214447021484,0.0,-8.651247185298416e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001056134860846,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001112163008656,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,8.214406989281997e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001112161917262,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.0005275596049614,285.3499755859375,294.1499938964844,299.66796875,295.1268920898437,299.5377502441406,299.69000244140625,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253560660406,2.0523025057173072e-08,0.0011253354605287,-0.0527576729655265,0.0,0.0,0.0,0.0,60.0,19.865177154541016,0.0,-8.634542325580696e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001056134860846,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001112163008656,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,8.214406989281997e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001112161917262,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.0005275596049614,285.3499755859375,294.1499938964844,299.66796875,295.1268920898437,299.5377502441406,299.69000244140625,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253560660406,2.0523025057173072e-08,0.0011253354605287,-0.0527576729655265,0.0,0.0,0.0,0.0,60.0,19.865177154541016,0.0,-8.634542325580696e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001054978129104,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001110944867832,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,8.205410267692059e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001110943776438,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0005269818357191,285.3449401855469,294.1499938964844,299.6474304199219,295.1175842285156,299.5398254394531,299.6696472167969,285.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241227621212,2.037878843452745e-08,0.0011241023894399,-0.0523812435567379,0.0,0.0,0.0,0.0,60.0,19.792011260986328,0.0,-8.615626256869292e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001054978129104,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001110944867832,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,8.205410267692059e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001110943776438,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0005269818357191,285.3449401855469,294.1499938964844,299.6474304199219,295.1175842285156,299.5398254394531,299.6696472167969,285.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241227621212,2.037878843452745e-08,0.0011241023894399,-0.0523812435567379,0.0,0.0,0.0,0.0,60.0,19.792011260986328,0.0,-8.615626256869292e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001053733576554,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001109634249587,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,8.195729606086388e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001109633230953,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0005263601779006,285.3401794433594,294.1499938964844,299.6268615722656,295.1081237792969,299.5414428710937,299.6492614746094,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122795860283,2.0223607677394284e-08,0.001122775604017,-0.0519762299954891,0.0,0.0,0.0,0.0,60.0,19.71738052368164,0.0,-8.59529833974193e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001053733576554,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0001109634249587,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,8.195729606086388e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001109633230953,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0005263601779006,285.3401794433594,294.1499938964844,299.6268615722656,295.1081237792969,299.5414428710937,299.6492614746094,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122795860283,2.0223607677394284e-08,0.001122775604017,-0.0519762299954891,0.0,0.0,0.0,0.0,60.0,19.71738052368164,0.0,-8.59529833974193e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001052436928148,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001108268770622,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,8.185644401237369e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0001108267751988,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0005257124430499,285.33563232421875,294.1499938964844,299.6062927246094,295.0985412597656,299.5426025390625,299.62890625,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121413311921,2.006193078329943e-08,0.0011213932884857,-0.0515542328357696,0.0,0.0,0.0,0.0,60.0,19.64178466796875,0.0,-8.574144771955616e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
