time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961840,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001052436928148,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001108268770622,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,8.185644401237369e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0001108267751988,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0005257124430499,285.33563232421875,294.1499938964844,299.6062927246094,295.0985412597656,299.5426025390625,299.62890625,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121413311921,2.006193078329943e-08,0.0011213932884857,-0.0515542328357696,0.0,0.0,0.0,0.0,60.0,19.64178466796875,0.0,-8.574144771955616e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001051792714861,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001107590360334,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,8.18063344922848e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.00011075893417,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0005253906711004,285.33349609375,294.1499938964844,299.5960388183594,295.0937194824219,299.5429382324219,299.61871337890625,285.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207264615222,1.9981611032449112e-08,0.0011207065545022,-0.0513445809483528,0.0,0.0,0.0,0.0,60.0,19.60393524169922,0.0,-8.563645792492025e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.000105116108898,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001106925265048,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,8.175720722647384e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001106924246414,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0005250751855783,285.3314208984375,294.1499938964844,299.58575439453125,295.0888671875,299.543212890625,299.6085510253906,285.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200536973774,1.9902859804687978e-08,0.0011200337903574,-0.051139011979103,0.0,0.0,0.0,0.0,60.0,19.56627082824707,0.0,-8.55335713367822e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001049933634931,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001105632618418,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,8.166173211066052e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001105631599784,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,0.0005244620842859,285.3273010253906,294.1499938964844,299.5652160644531,295.0791931152344,299.5435485839844,299.5881652832031,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187448399141,1.974981422847577e-08,0.0011187251657247,-0.0507394932210445,0.0,0.0,0.0,0.0,60.0,19.49137687683105,0.0,-8.533381645747795e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001049933634931,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001105632618418,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,8.166173211066052e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001105631599784,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,0.0005244620842859,285.3273010253906,294.1499938964844,299.5652160644531,295.0791931152344,299.5435485839844,299.5881652832031,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187448399141,1.974981422847577e-08,0.0011187251657247,-0.0507394932210445,0.0,0.0,0.0,0.0,60.0,19.49137687683105,0.0,-8.533381645747795e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001048912163241,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001104556940845,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,8.158228592947125e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.000110455599497,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0005239518359303,285.3234558105469,294.1499938964844,299.5447082519531,295.0695495605469,299.5434875488281,299.5678100585937,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176556581631,1.9622440561306576e-08,0.0011176359839737,-0.0504069700837135,0.0,0.0,0.0,0.0,60.0,19.4189510345459,0.0,-8.516774130384874e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001048912163241,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001104556940845,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,8.158228592947125e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.000110455599497,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0005239518359303,285.3234558105469,294.1499938964844,299.5447082519531,295.0695495605469,299.5434875488281,299.5678100585937,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176556581631,1.9622440561306576e-08,0.0011176359839737,-0.0504069700837135,0.0,0.0,0.0,0.0,60.0,19.4189510345459,0.0,-8.516774130384874e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001048124613589,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001103727554436,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,8.152102236635983e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001103726608562,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0005235584685578,285.3197631835937,294.1499938964844,299.5242614746094,295.0599670410156,299.5430908203125,299.5474853515625,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168150231242,1.952421158080142e-08,0.0011167955817654,-0.0501505248248577,0.0,0.0,0.0,0.0,60.0,19.349750518798828,0.0,-8.50397796625657e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001048124613589,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001103727554436,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,8.152102236635983e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001103726608562,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0005235584685578,285.3197631835937,294.1499938964844,299.5242614746094,295.0599670410156,299.5430908203125,299.5474853515625,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168150231242,1.952421158080142e-08,0.0011167955817654,-0.0501505248248577,0.0,0.0,0.0,0.0,60.0,19.349750518798828,0.0,-8.50397796625657e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0001047482146532,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001103051035897,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,8.147105108946562e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001103050017263,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0005232375697232,285.3163757324219,294.1499938964844,299.5038757324219,295.050537109375,299.54217529296875,299.52716064453125,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161302682012,1.94440676892782e-08,0.0011161108268424,-0.049941286444664,0.0,0.0,0.0,0.0,60.0,19.284130096435547,0.0,-8.49354435672467e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0001047482146532,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001103051035897,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,8.147105108946562e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001103050017263,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0005232375697232,285.3163757324219,294.1499938964844,299.5038757324219,295.050537109375,299.54217529296875,299.52716064453125,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161302682012,1.94440676892782e-08,0.0011161108268424,-0.049941286444664,0.0,0.0,0.0,0.0,60.0,19.284130096435547,0.0,-8.49354435672467e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001047170953825,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001102723326766,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,8.144685125444084e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001102722308132,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0005230820970609,285.3148193359375,294.1499938964844,299.4936828613281,295.0458679199219,299.5414733886719,299.5170288085937,285.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115798484534,1.9405248963266786e-08,0.0011157790431752,-0.049839936196804,0.0,0.0,0.0,0.0,60.0,19.25225067138672,0.0,-8.488493108416152e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001046862453222,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001102398382499,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,8.142284787027165e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001102397436625,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0005229280213825,285.31329345703125,294.1499938964844,299.4835510253906,295.041259765625,299.54071044921875,299.5069274902344,285.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154693784192,1.9366764192341186e-08,0.0011154500534757,-0.0497394539415836,0.0,0.0,0.0,0.0,60.0,19.220687866210938,0.0,-8.483486624299985e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.000104625163658,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001101755187846,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,8.137534314300865e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001101754241972,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0005226229550316,285.3103942871094,294.1499938964844,299.4632873535156,295.0321960449219,299.5389404296875,299.4867248535156,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148176854476,1.9290569142071945e-08,0.0011147983605042,-0.0495405122637748,0.0,0.0,0.0,0.0,60.0,19.158185958862305,0.0,-8.473579526935283e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.000104625163658,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001101755187846,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,8.137534314300865e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001101754241972,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0005226229550316,285.3103942871094,294.1499938964844,299.4632873535156,295.0321960449219,299.5389404296875,299.4867248535156,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148176854476,1.9290569142071945e-08,0.0011147983605042,-0.0495405122637748,0.0,0.0,0.0,0.0,60.0,19.158185958862305,0.0,-8.473579526935283e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0001045655444613,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001101127345464,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,8.132896618917584e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001101126399589,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0005223251646384,285.3077087402344,294.1499938964844,299.44317626953125,295.0234069824219,299.53680419921875,299.46661376953125,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141815921291,1.921619841027677e-08,0.001114162383601,-0.0493463315069675,0.0,0.0,0.0,0.0,60.0,19.09709358215332,0.0,-8.463914724643473e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0001045655444613,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001101127345464,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,8.132896618917584e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001101126399589,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0005223251646384,285.3077087402344,294.1499938964844,299.44317626953125,295.0234069824219,299.53680419921875,299.46661376953125,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141815921291,1.921619841027677e-08,0.001114162383601,-0.0493463315069675,0.0,0.0,0.0,0.0,60.0,19.09709358215332,0.0,-8.463914724643473e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0001045066528604,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001100507142837,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,8.128315676003695e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001100506196962,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0005220309831202,285.30523681640625,294.1499938964844,299.4231262207031,295.0149230957031,299.5343017578125,299.44659423828125,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135534150525,1.914272651504234e-08,0.0011135342065244,-0.0491544902324676,0.0,0.0,0.0,0.0,60.0,19.03711128234864,0.0,-8.454372135702216e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0001045066528604,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001100507142837,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,8.128315676003695e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001100506196962,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0005220309831202,285.30523681640625,294.1499938964844,299.4231262207031,295.0149230957031,299.5343017578125,299.44659423828125,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135534150525,1.914272651504234e-08,0.0011135342065244,-0.0491544902324676,0.0,0.0,0.0,0.0,60.0,19.03711128234864,0.0,-8.454372135702216e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001044484015437,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.000109989370685,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,8.123784937197343e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001099892833735,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0005217400030232,285.302978515625,294.1499938964844,299.4032287597656,295.0068054199219,299.531494140625,299.4266662597656,285.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129319900646,1.907006463852668e-08,0.0011129130143672,-0.0489647537469863,0.0,0.0,0.0,0.0,60.0,18.9782772064209,0.0,-8.444940391427735e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001044484015437,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.000109989370685,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,8.123784937197343e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001099892833735,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0005217400030232,285.302978515625,294.1499938964844,299.4032287597656,295.0068054199219,299.531494140625,299.4266662597656,285.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129319900646,1.907006463852668e-08,0.0011129130143672,-0.0489647537469863,0.0,0.0,0.0,0.0,60.0,18.9782772064209,0.0,-8.444940391427735e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001044195669237,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001099590008379,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,8.12154175946489e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0001099589135264,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.0005215959972701,285.30194091796875,294.1499938964844,299.3933410644531,295.0028686523437,299.5299377441406,299.4167785644531,285.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126248864457,1.9034093412528825e-08,0.0011126059107482,-0.0488708242774009,0.0,0.0,0.0,0.0,60.0,18.94940757751465,0.0,-8.440272836196527e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.000104390855995,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001099287692341,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,8.119308768073097e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001099286819226,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0005214525735937,285.3009338378906,294.1499938964844,299.3834533691406,294.99908447265625,299.5283203125,299.4068908691406,285.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123187141492,1.899827850593283e-08,0.0011122997384518,-0.0487773045897483,0.0,0.0,0.0,0.0,60.0,18.920879364013672,0.0,-8.435627307790129e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0001043339289026,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0001098688153433,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,8.114880620269105e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001098687280318,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0005211682291701,285.299072265625,294.1499938964844,299.3638610839844,294.9918212890625,299.5248718261719,299.38720703125,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117110261693,1.8927265088564127e-08,0.0011116921668872,-0.0485918633639812,0.0,0.0,0.0,0.0,60.0,18.8645248413086,0.0,-8.426419384477415e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0001043339289026,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0001098688153433,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,8.114880620269105e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001098687280318,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0005211682291701,285.299072265625,294.1499938964844,299.3638610839844,294.9918212890625,299.5248718261719,299.38720703125,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117110261693,1.8927265088564127e-08,0.0011116921668872,-0.0485918633639812,0.0,0.0,0.0,0.0,60.0,18.8645248413086,0.0,-8.426419384477415e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0001042778603732,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001098097709473,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,8.110519411275163e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001098096836358,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0005208881921134,285.2973937988281,294.1499938964844,299.3443908691406,294.98504638671875,299.5211486816406,299.36767578125,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.885732281436958e-08,0.0011110941413789,-0.0484092161059379,0.0,0.0,0.0,0.0,60.0,18.809574127197266,0.0,-8.417354990797321e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0001042778603732,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001098097709473,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,8.110519411275163e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001098096836358,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0005208881921134,285.2973937988281,294.1499938964844,299.3443908691406,294.98504638671875,299.5211486816406,299.36767578125,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.885732281436958e-08,0.0011110941413789,-0.0484092161059379,0.0,0.0,0.0,0.0,60.0,18.809574127197266,0.0,-8.417354990797321e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.00010422278865,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001097517815651,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,8.106236055027694e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0001097516942536,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.000520613102708,285.2958984375,294.1499938964844,299.3251037597656,294.97882080078125,299.51715087890625,299.3482971191406,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788625766319456e-08,0.001110506709665,-0.0482298210263252,0.0,0.0,0.0,0.0,60.0,18.75614356994629,0.0,-8.408457574660133e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.00010422278865,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001097517815651,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,8.106236055027694e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0001097516942536,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.000520613102708,285.2958984375,294.1499938964844,299.3251037597656,294.97882080078125,299.51715087890625,299.3482971191406,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788625766319456e-08,0.001110506709665,-0.0482298210263252,0.0,0.0,0.0,0.0,60.0,18.75614356994629,0.0,-8.408457574660133e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001041689320118,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001096950581995,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,8.102046558633447e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.000109694978164,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0005203440668992,285.2945861816406,294.1499938964844,299.3060302734375,294.97320556640625,299.5128479003906,299.3291015625,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721440397939666e-08,0.0011099323164671,-0.0480543635785579,0.0,0.0,0.0,0.0,60.0,18.7043399810791,0.0,-8.399759821031696e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001041689320118,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001096950581995,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,8.102046558633447e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.000109694978164,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0005203440668992,285.2945861816406,294.1499938964844,299.3060302734375,294.97320556640625,299.5128479003906,299.3291015625,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721440397939666e-08,0.0011099323164671,-0.0480543635785579,0.0,0.0,0.0,0.0,60.0,18.7043399810791,0.0,-8.399759821031696e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0001041426367009,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001096673731808,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,8.100002014543861e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001096672931453,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0005202128086239,285.2940368652344,294.1499938964844,299.2965393066406,294.9706115722656,299.5105895996094,299.319580078125,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096710804849,1.8688645297970652e-08,0.0011096524540334,-0.0479687191545963,0.0,0.0,0.0,0.0,60.0,18.67926788330078,0.0,-8.395515749271e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.000104116712464,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001096400665119,299.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,8.09798511909321e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001096399864763,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0005200832965783,285.29351806640625,294.1499938964844,299.2871398925781,294.9682006835937,299.5082397460937,299.31011962890625,285.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093945940956,1.8656297839925173e-08,0.0011093759676441,-0.0478842407464981,0.0,0.0,0.0,0.0,60.0,18.654613494873047,0.0,-8.391330652557374e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001040659481077,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001095866100513,299.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,8.094036456895992e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001095865300158,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0005198297440074,285.29254150390625,294.1499938964844,299.2684631347656,294.9638977050781,299.5034484863281,299.291259765625,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.8592974271314243e-08,0.0011088339379057,-0.0477188564836978,0.0,0.0,0.0,0.0,60.0,18.60629272460937,0.0,-8.383141647527736e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001040659481077,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001095866100513,299.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,8.094036456895992e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001095865300158,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0005198297440074,285.29254150390625,294.1499938964844,299.2684631347656,294.9638977050781,299.5034484863281,299.291259765625,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.8592974271314243e-08,0.0011088339379057,-0.0477188564836978,0.0,0.0,0.0,0.0,60.0,18.60629272460937,0.0,-8.383141647527736e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001040238712448,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001095422994694,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,8.090763731161132e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001095422194339,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0005196195561438,285.29180908203125,294.1499938964844,299.25,294.9603271484375,299.4983825683594,299.27264404296875,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084035504609,1.8540472268568923e-08,0.0011083849240094,-0.0475817397236824,0.0,0.0,0.0,0.0,60.0,18.56077766418457,0.0,-8.376354543315757e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001040238712448,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001095422994694,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,8.090763731161132e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001095422194339,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0005196195561438,285.29180908203125,294.1499938964844,299.25,294.9603271484375,299.4983825683594,299.27264404296875,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084035504609,1.8540472268568923e-08,0.0011083849240094,-0.0475817397236824,0.0,0.0,0.0,0.0,60.0,18.56077766418457,0.0,-8.376354543315757e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001040124407154,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001095302650355,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,8.089874609140679e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.000109530185,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0005195625126361,285.2911682128906,294.1499938964844,299.2317810058594,294.9573059082031,299.4931335449219,299.2541198730469,285.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108280615881,1.852616016151387e-08,0.0011082621058449,-0.0475443638861179,0.0,0.0,0.0,0.0,60.0,18.51973342895508,0.0,-8.374505000574572e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001040124407154,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001095302650355,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,8.089874609140679e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.000109530185,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0005195625126361,285.2911682128906,294.1499938964844,299.2317810058594,294.9573059082031,299.4931335449219,299.2541198730469,285.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108280615881,1.852616016151387e-08,0.0011082621058449,-0.0475443638861179,0.0,0.0,0.0,0.0,60.0,18.51973342895508,0.0,-8.374505000574572e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001040597489918,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0001095800762414,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,8.09355333331041e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0001095799962058,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0005197987775318,285.2907409667969,294.1499938964844,299.2137756347656,294.9546813964844,299.48760986328125,299.23583984375,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087843449786,1.85850375089558e-08,0.0011087657185271,-0.0476981289684772,0.0,0.0,0.0,0.0,60.0,18.487075805664062,0.0,-8.382114913274563e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
