time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964240,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001040597489918,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0001095800762414,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,8.09355333331041e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0001095799962058,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0005197987775318,285.2907409667969,294.1499938964844,299.2137756347656,294.9546813964844,299.48760986328125,299.23583984375,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087843449786,1.85850375089558e-08,0.0011087657185271,-0.0476981289684772,0.0,0.0,0.0,0.0,60.0,18.487075805664062,0.0,-8.382114913274563e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001040863789967,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.000109608125058,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,8.09562552603893e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001096080450224,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0005199318402446,285.2905578613281,294.1499938964844,299.204833984375,294.9534912109375,299.4848327636719,299.2267150878906,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090690968558,1.86181932093632e-08,0.0011090504704043,-0.0477847233414649,0.0,0.0,0.0,0.0,60.0,18.47129440307617,0.0,-8.38640232814214e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001041562645696,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001096817140933,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,8.101060666376725e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001096816340577,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0005202809697948,285.2904968261719,294.1499938964844,299.1959533691406,294.952392578125,299.4819030761719,299.2176818847656,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098108952865,1.8705238247207493e-08,0.0011097921524196,-0.048012051731348,0.0,0.0,0.0,0.0,60.0,18.462142944335938,0.0,-8.397663009418468e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001043049342115,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0001098382635973,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,8.112623618217185e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001098381908377,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0005210235831327,285.2904052734375,294.1499938964844,299.1783447265625,294.9504089355469,299.4759216308594,299.1996765136719,285.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113950749859,1.8890423447714972e-08,0.0011113762157037,-0.0484956577420234,0.0,0.0,0.0,0.0,60.0,18.446001052856445,0.0,-8.421644537293106e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001043049342115,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0001098382635973,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,8.112623618217185e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001098381908377,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0005210235831327,285.2904052734375,294.1499938964844,299.1783447265625,294.9504089355469,299.4759216308594,299.1996765136719,285.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113950749859,1.8890423447714972e-08,0.0011113762157037,-0.0484956577420234,0.0,0.0,0.0,0.0,60.0,18.446001052856445,0.0,-8.421644537293106e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001044973832904,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001100409208447,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,8.127591718221083e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001100408480851,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0005219849408604,285.2904968261719,294.1499938964844,299.1609191894531,294.9487609863281,299.4697570800781,299.1817932128906,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113444683142,1.9130165895830945e-08,0.0011134254746139,-0.0491216890513896,0.0,0.0,0.0,0.0,60.0,18.437543869018555,0.0,-8.452741440123648e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001044973832904,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001100409208447,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,8.127591718221083e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001100408480851,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0005219849408604,285.2904968261719,294.1499938964844,299.1609191894531,294.9487609863281,299.4697570800781,299.1817932128906,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113444683142,1.9130165895830945e-08,0.0011134254746139,-0.0491216890513896,0.0,0.0,0.0,0.0,60.0,18.437543869018555,0.0,-8.452741440123648e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001047369805746,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001102932292269,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,8.146226173266768e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001102931564673,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0005231817485764,285.290771484375,294.1499938964844,299.1436462402344,294.9473571777344,299.4633178710937,299.1640625,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159976711496,1.94286577936964e-08,0.0011159782297909,-0.0499010495841503,0.0,0.0,0.0,0.0,60.0,18.43777656555176,0.0,-8.491539205124354e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001047369805746,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001102932292269,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,8.146226173266768e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001102931564673,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0005231817485764,285.290771484375,294.1499938964844,299.1436462402344,294.9473571777344,299.4633178710937,299.1640625,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159976711496,1.94286577936964e-08,0.0011159782297909,-0.0499010495841503,0.0,0.0,0.0,0.0,60.0,18.43777656555176,0.0,-8.491539205124354e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001049987986334,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001105689298128,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,8.166590123437345e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001105688570532,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0005244896165095,285.29119873046875,294.1499938964844,299.1265563964844,294.9462585449219,299.45672607421875,299.1463928222656,285.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187855852767,1.9754835989260755e-08,0.001118765794672,-0.0507526062428951,0.0,0.0,0.0,0.0,60.0,18.443050384521484,0.0,-8.534036766150167e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001049987986334,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001105689298128,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,8.166590123437345e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001105688570532,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0005244896165095,285.29119873046875,294.1499938964844,299.1265563964844,294.9462585449219,299.45672607421875,299.1463928222656,285.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187855852767,1.9754835989260755e-08,0.001118765794672,-0.0507526062428951,0.0,0.0,0.0,0.0,60.0,18.443050384521484,0.0,-8.534036766150167e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001051522413035,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001107305142795,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,8.178524149116129e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0001107304415199,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0005252560949884,285.2914733886719,294.1499938964844,299.1180419921875,294.94580078125,299.45330810546875,299.1376647949219,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204206384718,1.994601106503069e-08,0.0011204006150364,-0.0512516535818576,0.0,0.0,0.0,0.0,60.0,18.44905662536621,0.0,-8.558993869201006e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001053062514984,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001108927026507,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,8.19050328573212e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001108926226152,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0005260254256427,285.2918395996094,294.1499938964844,299.1095886230469,294.9454040527344,299.4498291015625,299.12896728515625,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220630258321,2.0137894907179543e-08,0.0011220428859815,-0.0517525151371955,0.0,0.0,0.0,0.0,60.0,18.456592559814453,0.0,-8.58408029102975e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001056143955793,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0001112171885324,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,8.214469562517479e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001112171157728,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0005275646690279,285.2926025390625,294.1499938964844,299.0927734375,294.9447631835937,299.4427795410156,299.111572265625,285.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253434931859,2.0521804700024404e-08,0.0011253230040892,-0.0527544915676116,0.0,0.0,0.0,0.0,60.0,18.47262382507324,0.0,-8.63438245346515e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001056143955793,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0001112171885324,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,8.214469562517479e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001112171157728,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0005275646690279,285.2926025390625,294.1499938964844,299.0927734375,294.9447631835937,299.4427795410156,299.111572265625,285.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253434931859,2.0521804700024404e-08,0.0011253230040892,-0.0527544915676116,0.0,0.0,0.0,0.0,60.0,18.47262382507324,0.0,-8.63438245346515e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001059567002812,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001115776467486,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,8.241093019023538e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.000111577573989,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0005292745772749,285.2935485839844,294.1499938964844,299.0760498046875,294.9443664550781,299.4355163574219,299.0943603515625,285.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289939284324,2.094829021359601e-08,0.0011289729736745,-0.0538674034178257,0.0,0.0,0.0,0.0,60.0,18.49356460571289,0.0,-8.690433617175587e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001059567002812,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001115776467486,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,8.241093019023538e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.000111577573989,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0005292745772749,285.2935485839844,294.1499938964844,299.0760498046875,294.9443664550781,299.4355163574219,299.0943603515625,285.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289939284324,2.094829021359601e-08,0.0011289729736745,-0.0538674034178257,0.0,0.0,0.0,0.0,60.0,18.49356460571289,0.0,-8.690433617175587e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001062866358552,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001119250810006,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,8.266754593933001e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.000111925008241,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.000530922668986,285.294677734375,294.1499938964844,299.0594787597656,294.9441223144531,299.4280700683594,299.0772399902344,285.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132505130954,2.1359355173444783e-08,0.0011324838269501,-0.0549398958683013,0.0,0.0,0.0,0.0,60.0,18.516490936279297,0.0,-8.744630974888423e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001062866358552,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001119250810006,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,8.266754593933001e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.000111925008241,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.000530922668986,285.294677734375,294.1499938964844,299.0594787597656,294.9441223144531,299.4280700683594,299.0772399902344,285.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132505130954,2.1359355173444783e-08,0.0011324838269501,-0.0549398958683013,0.0,0.0,0.0,0.0,60.0,18.516490936279297,0.0,-8.744630974888423e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001066397599061,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0001122969333664,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,8.29421915113926e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001122968678828,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0005326865939423,285.2959899902344,294.1499938964844,299.04296875,294.9440612792969,299.42041015625,299.0602722167969,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362708173692,2.179932323542744e-08,0.001136249047704,-0.0560875870287418,0.0,0.0,0.0,0.0,60.0,18.542131423950195,0.0,-8.802824424947175e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001066397599061,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0001122969333664,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,8.29421915113926e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001122968678828,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0005326865939423,285.2959899902344,294.1499938964844,299.04296875,294.9440612792969,299.42041015625,299.0602722167969,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362708173692,2.179932323542744e-08,0.001136249047704,-0.0560875870287418,0.0,0.0,0.0,0.0,60.0,18.542131423950195,0.0,-8.802824424947175e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001068092678906,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001124754344346,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,8.30740318633616e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.000112475361675,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0005335333407856,285.2967224121094,294.1499938964844,299.0347595214844,294.944091796875,299.4164733886719,299.0518493652344,285.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380757205188,2.201051785277741e-08,0.001138053718023,-0.0566384270787239,0.0,0.0,0.0,0.0,60.0,18.55535697937012,0.0,-8.83082762470622e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.0001069796271622,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001126548304455,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,8.320653432747349e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0001126547649619,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0005343843367882,285.2975158691406,294.1499938964844,299.0265808105469,294.94415283203125,299.4124755859375,299.0434265136719,285.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398898204788,2.2222778284231023e-08,0.0011398675851523,-0.0571919977664947,0.0,0.0,0.0,0.0,60.0,18.56886100769043,0.0,-8.859016276119291e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001073203820851,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001130136661231,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,8.347156835952774e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001130136006395,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0005360865034162,285.2992248535156,294.1499938964844,299.0102233886719,294.94439697265625,299.40435791015625,299.02667236328125,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435194173827,2.2647340003345562e-08,0.001143496716395,-0.0582990907132625,0.0,0.0,0.0,0.0,60.0,18.596166610717773,0.0,-8.915534266407121e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001073203820851,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001130136661231,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,8.347156835952774e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001130136006395,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0005360865034162,285.2992248535156,294.1499938964844,299.0102233886719,294.94439697265625,299.40435791015625,299.02667236328125,285.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435194173827,2.2647340003345562e-08,0.001143496716395,-0.0582990907132625,0.0,0.0,0.0,0.0,60.0,18.596166610717773,0.0,-8.915534266407121e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001076590197044,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001133702608058,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,8.373494347324595e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001133701953222,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0005377780762501,285.30108642578125,294.1499938964844,298.9939880371094,294.9447326660156,299.3960876464844,299.010009765625,285.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471268953755,2.306925495076939e-08,0.0011471038451418,-0.0593990720808506,0.0,0.0,0.0,0.0,60.0,18.62366104125977,0.0,-8.971877463181954e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001076590197044,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001133702608058,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,8.373494347324595e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001133701953222,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0005377780762501,285.30108642578125,294.1499938964844,298.9939880371094,294.9447326660156,299.3960876464844,299.010009765625,285.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471268953755,2.306925495076939e-08,0.0011471038451418,-0.0593990720808506,0.0,0.0,0.0,0.0,60.0,18.62366104125977,0.0,-8.971877463181954e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001079922149074,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001137211365858,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,8.399409853154793e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001137210638262,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0005394424661062,285.3031311035156,294.1499938964844,298.9777526855469,294.9451599121094,299.3876342773437,298.9934387207031,285.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506766313686,2.3484403754991945e-08,0.001150653231889,-0.060481209307909,0.0,0.0,0.0,0.0,60.0,18.65100860595703,0.0,-9.027490222024428e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001079922149074,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001137211365858,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,8.399409853154793e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001137210638262,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0005394424661062,285.3031311035156,294.1499938964844,298.9777526855469,294.9451599121094,299.3876342773437,298.9934387207031,285.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506766313686,2.3484403754991945e-08,0.001150653231889,-0.060481209307909,0.0,0.0,0.0,0.0,60.0,18.65100860595703,0.0,-9.027490222024428e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001083161041606,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001140622043749,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,8.424600673606619e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001140621388913,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005410603480413,285.3053283691406,294.1499938964844,298.96160888671875,294.9456787109375,299.3789978027344,298.9768981933594,286.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541272979229,2.388795294905321e-08,0.0011541033163666,-0.0615329071879386,0.0,0.0,0.0,0.0,60.0,18.67768669128418,0.0,-9.08171315927575e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001083161041606,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001140622043749,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,8.424600673606619e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001140621388913,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005410603480413,285.3053283691406,294.1499938964844,298.96160888671875,294.9456787109375,299.3789978027344,298.9768981933594,286.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541272979229,2.388795294905321e-08,0.0011541033163666,-0.0615329071879386,0.0,0.0,0.0,0.0,60.0,18.67768669128418,0.0,-9.08171315927575e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001084714676835,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001142258115578,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,8.436684584012255e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001142257460742,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0005418364889919,285.3064880371094,294.1499938964844,298.9535217285156,294.9459533691406,299.37457275390625,298.9686889648437,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557821417227,2.4081529659270018e-08,0.0011557580437511,-0.0620373226702213,0.0,0.0,0.0,0.0,60.0,18.690391540527344,0.0,-9.107780840622581e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001086243210011,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001143867702921,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,8.448573498753831e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001143867048085,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0005425999988801,285.3077087402344,294.1499938964844,298.9454650878906,294.9462585449219,299.3701477050781,298.9604797363281,286.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574098607525,2.427197465237896e-08,0.0011573855299502,-0.0625335350632667,0.0,0.0,0.0,0.0,60.0,18.70282745361328,0.0,-9.133462697263894e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.00010892078717,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001146989598055,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,8.471631008433178e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001146988943219,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0005440809181891,285.31024169921875,294.1499938964844,298.9293518066406,294.94683837890625,299.3612060546875,298.9440612792969,286.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605692561715,2.4641350293563853e-08,0.0011605446925386,-0.063495822250843,0.0,0.0,0.0,0.0,60.0,18.726696014404297,0.0,-9.183377613908308e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.00010892078717,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001146989598055,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,8.471631008433178e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001146988943219,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0005440809181891,285.31024169921875,294.1499938964844,298.9293518066406,294.94683837890625,299.3612060546875,298.9440612792969,286.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605692561715,2.4641350293563853e-08,0.0011605446925386,-0.063495822250843,0.0,0.0,0.0,0.0,60.0,18.726696014404297,0.0,-9.183377613908308e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001091929079848,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001149855161202,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,8.492796041537076e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001149854506365,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0005454402416944,285.3129272460937,294.1499938964844,298.9132385253906,294.9474792480469,299.35205078125,298.9277038574219,286.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163468346931,2.4980399970786493e-08,0.0011634434340521,-0.064378947019577,0.0,0.0,0.0,0.0,60.0,18.74762916564941,0.0,-9.22931349123246e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001091929079848,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001149855161202,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,8.492796041537076e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001149854506365,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0005454402416944,285.3129272460937,294.1499938964844,298.9132385253906,294.9474792480469,299.35205078125,298.9277038574219,286.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163468346931,2.4980399970786493e-08,0.0011634434340521,-0.064378947019577,0.0,0.0,0.0,0.0,60.0,18.74762916564941,0.0,-9.22931349123246e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001094418548746,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.000115247668873,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,8.512158819939941e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001152476033894,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0005466837901622,285.3157958984375,294.1499938964844,298.8971252441406,294.9480895996094,299.3427734375,298.911376953125,286.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661204043775,2.5290564309443653e-08,0.0011660951422527,-0.0651867166161537,0.0,0.0,0.0,0.0,60.0,18.76556205749512,0.0,-9.271436596236526e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001094418548746,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.000115247668873,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,8.512158819939941e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001152476033894,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0005466837901622,285.3157958984375,294.1499938964844,298.8971252441406,294.9480895996094,299.3427734375,298.911376953125,286.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661204043775,2.5290564309443653e-08,0.0011660951422527,-0.0651867166161537,0.0,0.0,0.0,0.0,60.0,18.76556205749512,0.0,-9.271436596236526e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001096631967811,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001154807468992,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,8.529373735655099e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001154806814156,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0005477894446812,285.31884765625,294.1499938964844,298.8809814453125,294.9486999511719,299.33331298828125,298.89508056640625,286.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684785131365,2.5566331274262666e-08,0.0011684529017657,-0.0659047961235046,0.0,0.0,0.0,0.0,60.0,18.77979850769043,0.0,-9.30896817408211e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
