time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966640,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001096631967811,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001154807468992,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,8.529373735655099e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001154806814156,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0005477894446812,285.31884765625,294.1499938964844,298.8809814453125,294.9486999511719,299.33331298828125,298.89508056640625,286.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684785131365,2.5566331274262666e-08,0.0011684529017657,-0.0659047961235046,0.0,0.0,0.0,0.0,60.0,18.77979850769043,0.0,-9.30896817408211e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001097587010008,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001155813224613,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,8.536801760783419e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001155812569777,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0005482665146701,285.3204345703125,294.1499938964844,298.8728942871094,294.948974609375,299.3284912109375,298.8869323730469,286.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694956338033,2.5685318760793052e-08,0.0011694700224325,-0.0662145912647247,0.0,0.0,0.0,0.0,60.0,18.784812927246094,0.0,-9.3251856014831e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001098501816159,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001156776488642,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,8.543916919734329e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001156775906565,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0005487235030159,285.3220520019531,294.1499938964844,298.8648376464844,294.9492492675781,299.3236694335937,298.8787841796875,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704692151397,2.5799288039252133e-08,0.0011704433709383,-0.0665113180875778,0.0,0.0,0.0,0.0,60.0,18.789230346679688,0.0,-9.340732987084269e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001100098525057,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001158457889687,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,8.556335524190217e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.000115845730761,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0005495210643857,285.32537841796875,294.1499938964844,298.8486328125,294.94976806640625,299.3139343261719,298.86248779296875,286.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721713235601,2.5998204478128173e-08,0.0011721453629434,-0.0670291557908058,0.0,0.0,0.0,0.0,60.0,18.794797897338867,0.0,-9.367898456957849e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001100098525057,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001158457889687,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,8.556335524190217e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.000115845730761,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0005495210643857,285.32537841796875,294.1499938964844,298.8486328125,294.94976806640625,299.3139343261719,298.86248779296875,286.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721713235601,2.5998204478128173e-08,0.0011721453629434,-0.0670291557908058,0.0,0.0,0.0,0.0,60.0,18.794797897338867,0.0,-9.367898456957849e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001101313173421,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001159737003035,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,8.565782627556473e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001159736420959,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005501278210431,285.3288879394531,294.1499938964844,298.8323974609375,294.9501953125,299.3040466308594,298.8461608886719,286.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734652798622,2.6149516330065132e-08,0.0011734390864148,-0.0674230307340622,0.0,0.0,0.0,0.0,60.0,18.79492378234864,0.0,-9.388588750880444e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001101313173421,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001159737003035,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,8.565782627556473e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001159736420959,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005501278210431,285.3288879394531,294.1499938964844,298.8323974609375,294.9501953125,299.3040466308594,298.8461608886719,286.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734652798622,2.6149516330065132e-08,0.0011734390864148,-0.0674230307340622,0.0,0.0,0.0,0.0,60.0,18.79492378234864,0.0,-9.388588750880444e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001102109672501,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.000116057570267,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,8.571977377869189e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001160575120593,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,0.0005505257286131,285.3325500488281,294.1499938964844,298.8160705566406,294.95050048828125,299.29400634765625,298.829833984375,286.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743134818971,2.62487152014046e-08,0.0011742872884497,-0.0676812380552291,0.0,0.0,0.0,0.0,60.0,18.78898048400879,0.0,-9.402165801475348e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001102109672501,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.000116057570267,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,8.571977377869189e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001160575120593,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,0.0005505257286131,285.3325500488281,294.1499938964844,298.8160705566406,294.95050048828125,299.29400634765625,298.829833984375,286.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743134818971,2.62487152014046e-08,0.0011742872884497,-0.0676812380552291,0.0,0.0,0.0,0.0,60.0,18.78898048400879,0.0,-9.402165801475348e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001102459646062,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0001160944229923,299.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,8.574699313612655e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001160943647846,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0005507005262188,285.3363647460937,294.1499938964844,298.7996826171875,294.9507141113281,299.2838439941406,298.8134460449219,286.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746861273422,2.6292271471106687e-08,0.0011746598174795,-0.0677946060895919,0.0,0.0,0.0,0.0,60.0,18.77646446228028,0.0,-9.408130097199321e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001102459646062,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0001160944229923,299.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,8.574699313612655e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001160943647846,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0005507005262188,285.3363647460937,294.1499938964844,298.7996826171875,294.9507141113281,299.2838439941406,298.8134460449219,286.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746861273422,2.6292271471106687e-08,0.0011746598174795,-0.0677946060895919,0.0,0.0,0.0,0.0,60.0,18.77646446228028,0.0,-9.408130097199321e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0001102402165997,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001160883693955,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,8.574252569815144e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0001160883111879,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,0.000550671829842,285.3383483886719,294.1499938964844,298.7914733886719,294.9507751464844,299.2787170410156,298.80523681640625,286.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174624543637,2.628508255497764e-08,0.0011745982337743,-0.0677758976817131,0.0,0.0,0.0,0.0,60.0,18.76676368713379,0.0,-9.407145995510292e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001102279347833,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0001160754327429,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,8.57329650898464e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001160753745352,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0005506104789674,285.34033203125,294.1499938964844,298.7832336425781,294.9508056640625,299.2735290527344,298.7970275878906,286.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744918301701,2.6269743713669413e-08,0.0011744656367227,-0.0677359700202941,0.0,0.0,0.0,0.0,60.0,18.75599670410156,0.0,-9.405045631183385e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001101641028071,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.0001160082174465,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,8.568332123104483e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001160081592388,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0005502916174009,285.3444519042969,294.1499938964844,298.76666259765625,294.95074462890625,299.2631225585937,298.7805480957031,286.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738132452592,2.619014338733905e-08,0.0011737870518118,-0.0675287768244743,0.0,0.0,0.0,0.0,60.0,18.72891616821289,0.0,-9.394148037245033e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001101641028071,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.0001160082174465,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,8.568332123104483e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001160081592388,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0005502916174009,285.3444519042969,294.1499938964844,298.76666259765625,294.95074462890625,299.2631225585937,298.7805480957031,286.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738132452592,2.619014338733905e-08,0.0011737870518118,-0.0675287768244743,0.0,0.0,0.0,0.0,60.0,18.72891616821289,0.0,-9.394148037245033e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001100374502129,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001158748418674,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,8.558480476494879e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001158747836598,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0005496590165421,285.34869384765625,294.1499938964844,298.75,294.95050048828125,299.2525939941406,298.7640075683594,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724634096026,2.6032257238739482e-08,0.0011724373325705,-0.0671177953481674,0.0,0.0,0.0,0.0,60.0,18.692747116088867,0.0,-9.372552511877077e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001100374502129,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001158748418674,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,8.558480476494879e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001158747836598,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0005496590165421,285.34869384765625,294.1499938964844,298.75,294.95050048828125,299.2525939941406,298.7640075683594,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724634096026,2.6032257238739482e-08,0.0011724373325705,-0.0671177953481674,0.0,0.0,0.0,0.0,60.0,18.692747116088867,0.0,-9.372552511877077e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001098148422897,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.000115640425065,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,8.541166607756168e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001156403668574,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0005485470755957,285.3530578613281,294.1499938964844,298.733154296875,294.9501953125,299.241943359375,298.7474060058594,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170091331005,2.5754799182209364e-08,0.0011700656032189,-0.066395491361618,0.0,0.0,0.0,0.0,60.0,18.644556045532227,0.0,-9.334662109949933e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001098148422897,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.000115640425065,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,8.541166607756168e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001156403668574,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0005485470755957,285.3530578613281,294.1499938964844,298.733154296875,294.9501953125,299.241943359375,298.7474060058594,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170091331005,2.5754799182209364e-08,0.0011700656032189,-0.066395491361618,0.0,0.0,0.0,0.0,60.0,18.644556045532227,0.0,-9.334662109949933e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001094517137971,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001152580298366,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,8.51292279548943e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.000115257971629,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0005467331502586,285.3575439453125,294.1499938964844,298.716064453125,294.9499206542969,299.2312316894531,298.7306823730469,286.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662222677841,2.5302229644808e-08,0.001166196889244,-0.0652170851826667,0.0,0.0,0.0,0.0,60.0,18.579605102539062,0.0,-9.273022527622744e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001094517137971,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001152580298366,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,8.51292279548943e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.000115257971629,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0005467331502586,285.3575439453125,294.1499938964844,298.716064453125,294.9499206542969,299.2312316894531,298.7306823730469,286.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662222677841,2.5302229644808e-08,0.001166196889244,-0.0652170851826667,0.0,0.0,0.0,0.0,60.0,18.579605102539062,0.0,-9.273022527622744e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001091992817237,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0001149922100012,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,8.493290079059079e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001149921517935,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0005454722559079,285.3598327636719,294.1499938964844,298.7074279785156,294.9498291015625,299.225830078125,298.7222595214844,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635347036644,2.4987642177620728e-08,0.0011635097907856,-0.0643978044390678,0.0,0.0,0.0,0.0,60.0,18.538951873779297,0.0,-9.230295461293281e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0001088969802367,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001146738650277,299.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.469777094433084e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.00011467380682,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0005439621745608,285.36212158203125,294.1499938964844,298.6987609863281,294.94976806640625,299.2204284667969,298.7138366699219,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603158200159,2.4610899984622847e-08,0.0011602911399677,-0.063416488468647,0.0,0.0,0.0,0.0,60.0,18.4924373626709,0.0,-9.179256466040897e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0001080719957826,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0001138051156885,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,8.405611151829362e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001138050647568,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0005398411885835,285.3668212890625,294.1499938964844,298.68121337890625,294.9496459960937,299.2095642089844,298.6969909667969,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515243677422,2.35828085948242e-08,0.0011515008518472,-0.0607376769185066,0.0,0.0,0.0,0.0,60.0,18.36916732788086,0.0,-9.040696369311264e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0001080719957826,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0001138051156885,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,8.405611151829362e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001138050647568,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0005398411885835,285.3668212890625,294.1499938964844,298.68121337890625,294.9496459960937,299.2095642089844,298.6969909667969,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515243677422,2.35828085948242e-08,0.0011515008518472,-0.0607376769185066,0.0,0.0,0.0,0.0,60.0,18.36916732788086,0.0,-9.040696369311264e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001070118232746,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001126887000282,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,8.323153451783583e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001126886490965,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0005345454555936,285.3716125488281,294.1499938964844,298.6634216308594,294.9495849609375,299.1986389160156,298.6801452636719,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402294039726,2.2261659182731825e-08,0.0011402071686461,-0.0572933852672576,0.0,0.0,0.0,0.0,60.0,18.21300506591797,0.0,-8.864184053436477e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001070118232746,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001126887000282,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,8.323153451783583e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001126886490965,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0005345454555936,285.3716125488281,294.1499938964844,298.6634216308594,294.9495849609375,299.1986389160156,298.6801452636719,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402294039726,2.2261659182731825e-08,0.0011402071686461,-0.0572933852672576,0.0,0.0,0.0,0.0,60.0,18.21300506591797,0.0,-8.864184053436477e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001057126428349,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.000111320594442,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,8.222105680033565e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0001113205507863,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.000528055767063,285.37646484375,294.1499938964844,298.6454162597656,294.9495849609375,299.1877136230469,298.6634216308594,286.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263863416388,2.0642705322870825e-08,0.0011263657361268,-0.053069993853569,0.0,0.0,0.0,0.0,60.0,18.022172927856445,0.0,-8.650252425468352e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001057126428349,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.000111320594442,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,8.222105680033565e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0001113205507863,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.000528055767063,285.37646484375,294.1499938964844,298.6454162597656,294.9495849609375,299.1877136230469,298.6634216308594,286.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263863416388,2.0642705322870825e-08,0.0011263657361268,-0.053069993853569,0.0,0.0,0.0,0.0,60.0,18.022172927856445,0.0,-8.650252425468352e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001042525036609,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001097830026992,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,8.108538895612583e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0001097829517675,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0005207621143199,285.38134765625,294.1499938964844,298.6271667480469,294.9496765136719,299.17681884765625,298.64678955078125,286.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108282487839,1.882322386848045e-08,0.0011108095059171,-0.0483201667666435,0.0,0.0,0.0,0.0,60.0,17.80280303955078,0.0,-8.412936836066366e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001042525036609,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001097830026992,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,8.108538895612583e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0001097829517675,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0005207621143199,285.38134765625,294.1499938964844,298.6271667480469,294.9496765136719,299.17681884765625,298.64678955078125,286.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108282487839,1.882322386848045e-08,0.0011108095059171,-0.0483201667666435,0.0,0.0,0.0,0.0,60.0,17.80280303955078,0.0,-8.412936836066366e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001034863089444,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001089761572075,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,8.048945892369375e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001089761062758,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0005169348441995,285.3838195800781,294.1499938964844,298.61798095703125,294.9497375488281,299.1713562011719,298.6385192871094,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026631109416,1.7868478252580644e-08,0.0011026452993974,-0.0458264574408531,0.0,0.0,0.0,0.0,60.0,17.68601417541504,0.0,-8.28972801514283e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001027132529998,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0001081620939658,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,7.988819561433047e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.000108162043034,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0005130732897669,285.38629150390625,294.1499938964844,298.60870361328125,294.9498291015625,299.1659240722656,298.6303100585937,286.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944247478619,1.6905199018424355e-08,0.0010944078676402,-0.0433096140623092,0.0,0.0,0.0,0.0,60.0,17.565176010131836,0.0,-8.166338005821674e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0001011937056318,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001065619289875,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,7.870631816331297e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001065618853317,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0005054828361608,285.3912658691406,294.1499938964844,298.59002685546875,294.9500427246094,299.155029296875,298.6141357421875,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782341705635,1.5011764276096073e-08,0.001078219152987,-0.0383601449429988,0.0,0.0,0.0,0.0,60.0,17.319746017456055,0.0,-7.926492884280378e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0001011937056318,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001065619289875,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,7.870631816331297e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001065618853317,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0005054828361608,285.3912658691406,294.1499938964844,298.59002685546875,294.9500427246094,299.155029296875,298.6141357421875,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782341705635,1.5011764276096073e-08,0.001078219152987,-0.0383601449429988,0.0,0.0,0.0,0.0,60.0,17.319746017456055,0.0,-7.926492884280378e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,9.975551802199334e-05,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.000105047445686,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,7.758772699162364e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001050474020303,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0004982987884432,285.3962707519531,294.1499938964844,298.5711364746094,294.9503173828125,299.1441345214844,298.5982971191406,286.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629087919369,1.3219747962978092e-08,0.0010628955205902,-0.0336732305586338,0.0,0.0,0.0,0.0,60.0,17.07850456237793,0.0,-7.702784188268198e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,9.975551802199334e-05,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.000105047445686,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,7.758772699162364e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001050474020303,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0004982987884432,285.3962707519531,294.1499938964844,298.5711364746094,294.9503173828125,299.1441345214844,298.5982971191406,286.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629087919369,1.3219747962978092e-08,0.0010628955205902,-0.0336732305586338,0.0,0.0,0.0,0.0,60.0,17.07850456237793,0.0,-7.702784188268198e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.844975284067914e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0001036724133882,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.657212699996307e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001036723697325,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0004917762125842,285.4013061523437,294.1499938964844,298.552001953125,294.95068359375,299.1332397460937,298.5827331542969,286.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489949490875,1.159275431206197e-08,0.0010489833075553,-0.0294160209596157,0.0,0.0,0.0,0.0,60.0,16.84908676147461,0.0,-7.502445242835165e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.844975284067914e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0001036724133882,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.657212699996307e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001036723697325,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0004917762125842,285.4013061523437,294.1499938964844,298.552001953125,294.95068359375,299.1332397460937,298.5827331542969,286.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489949490875,1.159275431206197e-08,0.0010489833075553,-0.0294160209596157,0.0,0.0,0.0,0.0,60.0,16.84908676147461,0.0,-7.502445242835165e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.730197780299932e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001024637531372,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,7.567941065644845e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0001024637094815,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004860429035034,285.4063720703125,294.1499938964844,298.5326538085937,294.9511108398437,299.122314453125,298.5675048828125,286.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367649374529,1.0162644059619197e-08,0.0010367548093199,-0.025672672316432,0.0,0.0,0.0,0.0,60.0,16.63775062561035,0.0,-7.328527829031374e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
