time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969040,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.730197780299932e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001024637531372,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,7.567941065644845e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0001024637094815,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004860429035034,285.4063720703125,294.1499938964844,298.5326538085937,294.9511108398437,299.122314453125,298.5675048828125,286.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367649374529,1.0162644059619197e-08,0.0010367548093199,-0.025672672316432,0.0,0.0,0.0,0.0,60.0,16.63775062561035,0.0,-7.328527829031374e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.67916494118981e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0001019263436319,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,7.52824853407219e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001019263072521,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004834936989936,285.408935546875,294.1499938964844,298.5229187011719,294.95135498046875,299.1168518066406,298.5600280761719,286.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313285747542,9.526783806279582e-09,0.0010313190286979,-0.0240079388022422,0.0,0.0,0.0,0.0,60.0,16.540441513061523,0.0,-7.251853872958236e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.63233324000612e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0001014331865007,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,7.491824362659827e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.000101433150121,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0004811543913092,285.4114990234375,294.1499938964844,298.5130920410156,294.9515991210937,299.1113586425781,298.5526123046875,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263380827382,8.94327722988919e-09,0.0010263291187584,-0.0224801022559404,0.0,0.0,0.0,0.0,60.0,16.448715209960938,0.0,-7.181847649917472e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,9.550852701067924e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001005751619231,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,7.428450044244528e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0001005751182674,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0004770842788275,285.4166564941406,294.1499938964844,298.49334716796875,294.9521789550781,299.1003112792969,298.5378112792969,286.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176538489758,7.928055545391999e-09,0.001017645932734,-0.0198215097188949,0.0,0.0,0.0,0.0,60.0,16.28241539001465,0.0,-7.060855011786772e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,9.550852701067924e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001005751619231,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,7.428450044244528e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0001005751182674,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0004770842788275,285.4166564941406,294.1499938964844,298.49334716796875,294.9521789550781,299.1003112792969,298.5378112792969,286.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176538489758,7.928055545391999e-09,0.001017645932734,-0.0198215097188949,0.0,0.0,0.0,0.0,60.0,16.28241539001465,0.0,-7.060855011786772e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.484741894993932e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,9.98789764707908e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,7.377030124189332e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.987893281504512e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004737818962894,285.421875,294.1499938964844,298.4733581542969,294.9527893066406,299.0892028808594,298.5231628417969,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106088593602,7.104334454055561e-09,0.0010106017580255,-0.0176641009747982,0.0,0.0,0.0,0.0,60.0,16.138233184814453,0.0,-6.963439602714061e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.484741894993932e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,9.98789764707908e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,7.377030124189332e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.987893281504512e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004737818962894,285.421875,294.1499938964844,298.4733581542969,294.9527893066406,299.0892028808594,298.5231628417969,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106088593602,7.104334454055561e-09,0.0010106017580255,-0.0176641009747982,0.0,0.0,0.0,0.0,60.0,16.138233184814453,0.0,-6.963439602714061e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.43844352150336e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.93914291029796e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.341020682360977e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.939139272319152e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004714692186098,285.4271545410156,294.1499938964844,298.45318603515625,294.9535217285156,299.0779724121094,298.5084228515625,286.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056749451905,6.527470119976897e-09,0.0010056683095172,-0.016153085976839,0.0,0.0,0.0,0.0,60.0,16.02154541015625,0.0,-6.895620430213968e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.43844352150336e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.93914291029796e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.341020682360977e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.939139272319152e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004714692186098,285.4271545410156,294.1499938964844,298.45318603515625,294.9535217285156,299.0779724121094,298.5084228515625,286.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056749451905,6.527470119976897e-09,0.0010056683095172,-0.016153085976839,0.0,0.0,0.0,0.0,60.0,16.02154541015625,0.0,-6.895620430213968e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.41016769502312e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,9.909366781357676e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,7.319027645280585e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.909363143378867e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004700567806139,285.4324951171875,294.1499938964844,298.43280029296875,294.95428466796875,299.0666198730469,298.49322509765625,286.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002661534585,6.17515061307472e-09,0.001002655364573,-0.0152301816269755,0.0,0.0,0.0,0.0,60.0,15.930438041687012,0.0,-6.854362766262059e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.41016769502312e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,9.909366781357676e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,7.319027645280585e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.909363143378867e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004700567806139,285.4324951171875,294.1499938964844,298.43280029296875,294.95428466796875,299.0666198730469,298.49322509765625,286.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002661534585,6.17515061307472e-09,0.001002655364573,-0.0152301816269755,0.0,0.0,0.0,0.0,60.0,15.930438041687012,0.0,-6.854362766262059e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.402838622918352e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.901649173116311e-05,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,7.313326932489872e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.901644807541744e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0004696906835306,285.4352111816406,294.1499938964844,298.4225158691406,294.9547119140625,299.0609130859375,298.4854431152344,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018807370215,6.0838218907122155e-09,0.0010018746834248,-0.0149909388273954,0.0,0.0,0.0,0.0,60.0,15.893738746643066,0.0,-6.843688282742735e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.39973906497471e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.898385178530587e-05,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.310917135328054e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.898381540551782e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0004695358802564,285.4379272460937,294.1499938964844,298.4122009277344,294.9551696777344,299.0551452636719,298.4774475097656,286.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015497682616,6.045195899417877e-09,0.0010015437146648,-0.0148897543549537,0.0,0.0,0.0,0.0,60.0,15.863704681396484,0.0,-6.839176336370656e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,9.40413592616096e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,9.903014870360494e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,7.314336107810959e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,9.903011232381688e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.000469755497761,285.44342041015625,294.1499938964844,298.39141845703125,294.9560852050781,299.0434875488281,298.4603271484375,286.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020170593634,6.099945437654242e-09,0.0010020110057666,-0.0150331761687994,0.0,0.0,0.0,0.0,60.0,15.82395362854004,0.0,-6.845571931535235e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,9.40413592616096e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,9.903014870360494e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,7.314336107810959e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,9.903011232381688e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.000469755497761,285.44342041015625,294.1499938964844,298.39141845703125,294.9560852050781,299.0434875488281,298.4603271484375,286.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020170593634,6.099945437654242e-09,0.0010020110057666,-0.0150331761687994,0.0,0.0,0.0,0.0,60.0,15.82395362854004,0.0,-6.845571931535235e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,9.417669934919104e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.917267016135156e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.32486296328716e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.917263378156348e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0004704315506387,285.44903564453125,294.1499938964844,298.37042236328125,294.95709228515625,299.0316162109375,298.4419860839844,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034585138782,6.2685447943522385e-09,0.0010034522274509,-0.0154748344793915,0.0,0.0,0.0,0.0,60.0,15.80178165435791,0.0,-6.865287360824368e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,9.417669934919104e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.917267016135156e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.32486296328716e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.917263378156348e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0004704315506387,285.44903564453125,294.1499938964844,298.37042236328125,294.95709228515625,299.0316162109375,298.4419860839844,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034585138782,6.2685447943522385e-09,0.0010034522274509,-0.0154748344793915,0.0,0.0,0.0,0.0,60.0,15.80178165435791,0.0,-6.865287360824368e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.43419145187363e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,9.934665285982192e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,7.337713032029569e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.934661648003384e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0004712568770628,285.4547424316406,294.1499938964844,298.3492126464844,294.95819091796875,299.01959228515625,298.42242431640625,286.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005218247883,6.4743659322630265e-09,0.0010052118450403,-0.0160139854997396,0.0,0.0,0.0,0.0,60.0,15.790191650390623,0.0,-6.889393944220501e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.43419145187363e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,9.934665285982192e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,7.337713032029569e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.934661648003384e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0004712568770628,285.4547424316406,294.1499938964844,298.3492126464844,294.95819091796875,299.01959228515625,298.42242431640625,286.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005218247883,6.4743659322630265e-09,0.0010052118450403,-0.0160139854997396,0.0,0.0,0.0,0.0,60.0,15.790191650390623,0.0,-6.889393944220501e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.447389311389998e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.948563092621043e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,7.347977953031659e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.948559454642236e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0004719161370303,285.4605407714844,294.1499938964844,298.3278503417969,294.9593505859375,299.00738525390625,298.4020080566406,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066247778013,6.638772642730828e-09,0.0010066181421279,-0.0164446383714675,0.0,0.0,0.0,0.0,60.0,15.780753135681152,0.0,-6.908680205697237e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.447389311389998e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.948563092621043e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,7.347977953031659e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.948559454642236e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0004719161370303,285.4605407714844,294.1499938964844,298.3278503417969,294.9593505859375,299.00738525390625,298.4020080566406,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066247778013,6.638772642730828e-09,0.0010066181421279,-0.0164446383714675,0.0,0.0,0.0,0.0,60.0,15.780753135681152,0.0,-6.908680205697237e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.45251085795462e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.953956032404676e-05,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,7.351960812229663e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.953952394425868e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0004721719597,285.4634704589844,294.1499938964844,298.31707763671875,294.9599304199219,299.0011901855469,298.3915100097656,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071693686768,6.702570498617888e-09,0.0010071626165881,-0.0166117511689662,0.0,0.0,0.0,0.0,60.0,15.775548934936523,0.0,-6.916171457760356e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,9.4570241344627e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.95870868791826e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.355470734182745e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.958705049939454e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0004723973979707,285.4664306640625,294.1499938964844,298.3062744140625,294.9605712890625,298.9949645996094,298.38092041015625,286.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076495818793,6.758782422622289e-09,0.0010076428297907,-0.016758993268013,0.0,0.0,0.0,0.0,60.0,15.769922256469728,0.0,-6.92277524194651e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.464214235777035e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.96628004941158e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,7.361063762800768e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,9.966277139028534e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0004727565974462,285.4723815917969,294.1499938964844,298.28448486328125,294.9618835449219,298.9823913574219,298.3594970703125,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084172245115,6.848349443089319e-09,0.0010084103560075,-0.0169936008751392,0.0,0.0,0.0,0.0,60.0,15.757132530212402,0.0,-6.933304064205005e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.464214235777035e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.96628004941158e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,7.361063762800768e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,9.966277139028534e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0004727565974462,285.4723815917969,294.1499938964844,298.28448486328125,294.9618835449219,298.9823913574219,298.3594970703125,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084172245115,6.848349443089319e-09,0.0010084103560075,-0.0169936008751392,0.0,0.0,0.0,0.0,60.0,15.757132530212402,0.0,-6.933304064205005e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,9.469978976994752e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.972350380849092e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,7.365547207882628e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.972346742870286e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004730445216409,285.4784545898437,294.1499938964844,298.2625427246094,294.9632873535156,298.9696350097656,298.3377685546875,286.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090313153341,6.920143569288939e-09,0.0010090243304148,-0.0171816535294055,0.0,0.0,0.0,0.0,60.0,15.742890357971191,0.0,-6.941748864619512e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,9.469978976994752e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.972350380849092e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,7.365547207882628e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.972346742870286e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004730445216409,285.4784545898437,294.1499938964844,298.2625427246094,294.9632873535156,298.9696350097656,298.3377685546875,286.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090313153341,6.920143569288939e-09,0.0010090243304148,-0.0171816535294055,0.0,0.0,0.0,0.0,60.0,15.742890357971191,0.0,-6.941748864619512e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,9.475935075897723e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,9.97862225631252e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,7.370179082499817e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,9.978618618333712e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0004733420500997,285.4845886230469,294.1499938964844,298.2403869628906,294.9647521972656,298.9566955566406,298.31573486328125,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096656624227,6.994325119080713e-09,0.0010096586775034,-0.0173759590834379,0.0,0.0,0.0,0.0,60.0,15.728711128234863,0.0,-6.950480724299268e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,9.475935075897723e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,9.97862225631252e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,7.370179082499817e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,9.978618618333712e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0004733420500997,285.4845886230469,294.1499938964844,298.2403869628906,294.9647521972656,298.9566955566406,298.31573486328125,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096656624227,6.994325119080713e-09,0.0010096586775034,-0.0173759590834379,0.0,0.0,0.0,0.0,60.0,15.728711128234863,0.0,-6.950480724299268e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.483408939559013e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.986493387259544e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,7.37599257263355e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,9.986489749280736e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0004737154231406,285.49078369140625,294.1499938964844,298.21807861328125,294.96630859375,298.943603515625,298.2933654785156,286.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104618268087,7.0874266455689394e-09,0.0010104547254741,-0.0176198165863752,0.0,0.0,0.0,0.0,60.0,15.71628475189209,0.0,-6.96144724088299e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.483408939559013e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.986493387259544e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,7.37599257263355e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,9.986489749280736e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0004737154231406,285.49078369140625,294.1499938964844,298.21807861328125,294.96630859375,298.943603515625,298.2933654785156,286.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104618268087,7.0874266455689394e-09,0.0010104547254741,-0.0176198165863752,0.0,0.0,0.0,0.0,60.0,15.71628475189209,0.0,-6.96144724088299e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.488370415056124e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,9.991717524826528e-05,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,7.379851012956351e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,9.99171388684772e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.000473963242257,285.49395751953125,294.1499938964844,298.20684814453125,294.96710205078125,298.9369812011719,298.2820129394531,286.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109907016158,7.149227876368513e-09,0.0010109834838658,-0.0177816897630691,0.0,0.0,0.0,0.0,60.0,15.71161651611328,0.0,-6.968731014467269e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,9.493849938735366e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.997487359214574e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,7.38411326892674e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,9.997484448831528e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0004742369637824,285.4971008300781,294.1499938964844,298.195556640625,294.9679260253906,298.9302978515625,298.2705993652344,286.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115752229467,7.217488828814566e-09,0.0010115680051967,-0.0179604794830083,0.0,0.0,0.0,0.0,60.0,15.707687377929688,0.0,-6.976781463663428e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,9.507832146482542e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001001221171463,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,7.394987915176898e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001001220807665,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0004749353975057,285.50347900390625,294.1499938964844,298.1728820800781,294.9696350097656,298.9168395996094,298.2474365234375,286.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130634764209,7.391671275058798e-09,0.0010130561422556,-0.0184166971594095,0.0,0.0,0.0,0.0,60.0,15.703554153442385,0.0,-6.99734385989359e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,9.507832146482542e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001001221171463,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,7.394987915176898e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001001220807665,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0004749353975057,285.50347900390625,294.1499938964844,298.1728820800781,294.9696350097656,298.9168395996094,298.2474365234375,286.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130634764209,7.391671275058798e-09,0.0010130561422556,-0.0184166971594095,0.0,0.0,0.0,0.0,60.0,15.703554153442385,0.0,-6.99734385989359e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.527135989628732e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,0.0001003253928502,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,7.410001853713766e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001003253564704,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0004758996656164,285.5099792480469,294.1499938964844,298.1499938964844,294.971435546875,298.9031677246094,298.2233581542969,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015119953081,7.632152687619964e-09,0.0010151122696697,-0.0190465450286865,0.0,0.0,0.0,0.0,60.0,15.70518970489502,0.0,-7.025783332892388e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.527135989628732e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,0.0001003253928502,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,7.410001853713766e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001003253564704,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0004758996656164,285.5099792480469,294.1499938964844,298.1499938964844,294.971435546875,298.9031677246094,298.2233581542969,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015119953081,7.632152687619964e-09,0.0010151122696697,-0.0190465450286865,0.0,0.0,0.0,0.0,60.0,15.70518970489502,0.0,-7.025783332892388e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.553874406265096e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0001006069578579,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,7.430797995766625e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001006069214781,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0004772352986037,285.5165405273437,294.1499938964844,298.1086730957031,294.9613952636719,298.88897705078125,298.1943664550781,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179684031754,7.965269332999014e-09,0.0010179604869335,-0.0199189763516187,0.0,0.0,0.0,0.0,60.0,15.703659057617188,0.0,-7.065272455974991e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.553874406265096e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0001006069578579,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,7.430797995766625e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001006069214781,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0004772352986037,285.5165405273437,294.1499938964844,298.1086730957031,294.9613952636719,298.88897705078125,298.1943664550781,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179684031754,7.965269332999014e-09,0.0010179604869335,-0.0199189763516187,0.0,0.0,0.0,0.0,60.0,15.703659057617188,0.0,-7.065272455974991e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
