time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971380,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.589839464752004e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001009856860036,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,7.458771142410114e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001009856568998,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.000479031848954,285.523193359375,294.1499938964844,298.03228759765625,294.9286193847656,298.8737487792969,298.15338134765625,286.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217996314167,8.413344687596691e-09,0.0010217912495136,-0.0210924129933118,0.0,0.0,0.0,0.0,60.0,15.683745384216309,0.0,-7.118563871699737e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.589839464752004e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001009856860036,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,7.458771142410114e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001009856568998,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.000479031848954,285.523193359375,294.1499938964844,298.03228759765625,294.9286193847656,298.8737487792969,298.15338134765625,286.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217996314167,8.413344687596691e-09,0.0010217912495136,-0.0210924129933118,0.0,0.0,0.0,0.0,60.0,15.683745384216309,0.0,-7.118563871699737e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,9.611545829102396e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001012142674881,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.475653546862304e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001012142311083,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004801161412615,285.52655029296875,294.1499938964844,297.98175048828125,294.9041748046875,298.865478515625,298.125732421875,286.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241133859381,8.683781693719084e-09,0.0010241047712042,-0.0218006018549203,0.0,0.0,0.0,0.0,60.0,15.66427230834961,0.0,-7.150823932988716e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,9.636046888772398e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001014722729451,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,7.494710007449612e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001014722438412,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0004813400155398,285.52996826171875,294.1499938964844,297.92340087890625,294.8746337890625,298.8567199707031,298.0907897949219,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026724348776,8.989036182072141e-09,0.0010267153847962,-0.0225999262183904,0.0,0.0,0.0,0.0,60.0,15.638641357421877,0.0,-7.187325934410185e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.69274406088516e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.000102069323475,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,7.538808131357655e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001020692943711,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004841721674893,285.5368347167969,294.1499938964844,297.7846069335937,294.8009338378906,298.8375549316406,298.003662109375,286.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327630443498,9.695424907363304e-09,0.0010327533818781,-0.0244494825601577,0.0,0.0,0.0,0.0,60.0,15.57066535949707,0.0,-7.272150526205223e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.69274406088516e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.000102069323475,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,7.538808131357655e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001020692943711,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004841721674893,285.5368347167969,294.1499938964844,297.7846069335937,294.8009338378906,298.8375549316406,298.003662109375,286.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327630443498,9.695424907363304e-09,0.0010327533818781,-0.0244494825601577,0.0,0.0,0.0,0.0,60.0,15.57066535949707,0.0,-7.272150526205223e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.76131923380308e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001027914549922,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.592144538648427e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001027914258884,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004875976301264,285.5438537597656,294.1499938964844,297.6184387207031,294.7089233398437,298.8155212402344,297.8834228515625,286.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400697356089,1.0549813467264356e-08,0.0010400591418147,-0.0266862157732248,0.0,0.0,0.0,0.0,60.0,15.478768348693848,0.0,-7.375411570365031e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.76131923380308e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001027914549922,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.592144538648427e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001027914258884,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004875976301264,285.5438537597656,294.1499938964844,297.6184387207031,294.7089233398437,298.8155212402344,297.8834228515625,286.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400697356089,1.0549813467264356e-08,0.0010400591418147,-0.0266862157732248,0.0,0.0,0.0,0.0,60.0,15.478768348693848,0.0,-7.375411570365031e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.841172868618742e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001036323519656,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.654252840438858e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001036323228618,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004915865138173,285.55096435546875,294.1499938964844,297.4274597167969,294.60009765625,298.7904052734375,297.73394775390625,286.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485770180821,1.1544733169444044e-08,0.0010485654929652,-0.0292903520166873,0.0,0.0,0.0,0.0,60.0,15.367047309875488,0.0,-7.496573317666845e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.841172868618742e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001036323519656,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.654252840438858e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001036323228618,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004915865138173,285.55096435546875,294.1499938964844,297.4274597167969,294.60009765625,298.7904052734375,297.73394775390625,286.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485770180821,1.1544733169444044e-08,0.0010485654929652,-0.0292903520166873,0.0,0.0,0.0,0.0,60.0,15.367047309875488,0.0,-7.496573317666845e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.935307025443764e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001046236284309,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.72746789152734e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001046235993271,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004962887032888,285.5582580566406,294.1499938964844,297.2142028808594,294.47589111328125,298.76129150390625,297.5476989746094,286.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586068965494,1.2717587871691194e-08,0.0010585942072793,-0.0323594622313976,0.0,0.0,0.0,0.0,60.0,15.235952377319336,0.0,-7.640670673936256e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.935307025443764e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001046236284309,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.72746789152734e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001046235993271,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004962887032888,285.5582580566406,294.1499938964844,297.2142028808594,294.47589111328125,298.76129150390625,297.5476989746094,286.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586068965494,1.2717587871691194e-08,0.0010585942072793,-0.0323594622313976,0.0,0.0,0.0,0.0,60.0,15.235952377319336,0.0,-7.640670673936256e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.987861994886772e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.000105177052319,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.768344221403822e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001051770232152,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004989139270037,285.5619506835937,294.1499938964844,297.1000366210937,294.40850830078125,298.7455749511719,297.4460754394531,286.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642057750374,1.3372393858901432e-08,0.0010641925036907,-0.0340725667774677,0.0,0.0,0.0,0.0,60.0,15.16663646697998,0.0,-7.721715888919789e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.000100435972854,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001057639747159,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,7.811693649273366e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001057639456121,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0005016979994252,285.565673828125,294.1499938964844,296.98126220703125,294.3378295898437,298.7286071777344,297.3334045410156,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701465653255,1.4066842801696566e-08,0.0010701324790716,-0.0358890555799007,0.0,0.0,0.0,0.0,60.0,15.091516494750977,0.0,-7.80813422807114e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0001014189183479,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001067990597221,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.888145046308637e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001067990306182,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0005066080484539,285.5732421875,294.1499938964844,296.7311706542969,294.1873779296875,298.6910095214844,297.0903625488281,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806181235238,1.5291563570940525e-08,0.0010806028731167,-0.0390917398035526,0.0,0.0,0.0,0.0,60.0,14.91508674621582,0.0,-7.961712356063799e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0001014189183479,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001067990597221,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.888145046308637e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001067990306182,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0005066080484539,285.5732421875,294.1499938964844,296.7311706542969,294.1873779296875,298.6910095214844,297.0903625488281,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806181235238,1.5291563570940525e-08,0.0010806028731167,-0.0390917398035526,0.0,0.0,0.0,0.0,60.0,14.91508674621582,0.0,-7.961712356063799e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001022111173369,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001076332919183,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.949760765768588e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0001076332555385,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0005105652380734,285.5809631347656,294.1499938964844,296.46649169921875,294.02606201171875,298.648681640625,296.8275146484375,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890620760619,1.627863532860374e-08,0.0010890457779169,-0.0416720993816852,0.0,0.0,0.0,0.0,60.0,14.69472599029541,0.0,-8.086575320476187e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001022111173369,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001076332919183,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.949760765768588e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0001076332555385,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0005105652380734,285.5809631347656,294.1499938964844,296.46649169921875,294.02606201171875,298.648681640625,296.8275146484375,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890620760619,1.627863532860374e-08,0.0010890457779169,-0.0416720993816852,0.0,0.0,0.0,0.0,60.0,14.69472599029541,0.0,-8.086575320476187e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001028860351652,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000108344014734,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,8.002254617167637e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001083439783542,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0005139366257935,285.5888061523437,294.1499938964844,296.1897888183594,293.85546875,298.60211181640625,296.5519104003906,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962523519992,1.7119576867230535e-08,0.0010962352389469,-0.043869812041521,0.0,0.0,0.0,0.0,60.0,14.438694953918455,0.0,-8.193719480686924e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001028860351652,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000108344014734,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,8.002254617167637e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001083439783542,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0005139366257935,285.5888061523437,294.1499938964844,296.1897888183594,293.85546875,298.60211181640625,296.5519104003906,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962523519992,1.7119576867230535e-08,0.0010962352389469,-0.043869812041521,0.0,0.0,0.0,0.0,60.0,14.438694953918455,0.0,-8.193719480686924e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0001034475280903,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001089352881535,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.045925642363727e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001089352590497,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0005167413619346,285.5967712402344,294.1499938964844,295.90362548828125,293.67724609375,298.5501403808594,296.2643127441406,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022337712347,1.7819186126644126e-08,0.0011022159596905,-0.045697696506977,0.0,0.0,0.0,0.0,60.0,14.145270347595217,0.0,-8.28339281611079e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0001034475280903,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001089352881535,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.045925642363727e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001089352590497,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0005167413619346,285.5967712402344,294.1499938964844,295.90362548828125,293.67724609375,298.5501403808594,296.2643127441406,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022337712347,1.7819186126644126e-08,0.0011022159596905,-0.045697696506977,0.0,0.0,0.0,0.0,60.0,14.145270347595217,0.0,-8.28339281611079e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001036740432027,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.000109173815872,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,8.063543646130711e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001091737867682,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0005178728606551,285.60076904296875,294.1499938964844,295.7577819824219,293.58575439453125,298.52276611328125,296.1181335449219,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046522995457,1.8101424359429075e-08,0.0011046342551708,-0.0464349724352359,0.0,0.0,0.0,0.0,60.0,13.987923622131348,0.0,-8.319706523707283e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001037921538227,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001092981910915,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,8.072729542618617e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001092981619876,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0005184628535062,285.6048278808594,294.1499938964844,295.6105651855469,293.4930114746094,298.4939270019531,295.9706420898437,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059073731303,1.8248574207291326e-08,0.0011058890959247,-0.0468193441629409,0.0,0.0,0.0,0.0,60.0,13.818473815917969,0.0,-8.338671619867456e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001038535774569,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001093628743547,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,8.07750693638809e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001093628452508,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0005187696660868,285.6129455566406,294.1499938964844,295.3131408691406,293.30450439453125,298.43243408203125,295.6741638183594,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065640719607,1.832509255450532e-08,0.0011065457947552,-0.0470192022621631,0.0,0.0,0.0,0.0,60.0,13.44707489013672,-0.0,-8.348541058467165e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001038535774569,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001093628743547,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,8.07750693638809e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001093628452508,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0005187696660868,285.6129455566406,294.1499938964844,295.3131408691406,293.30450439453125,298.43243408203125,295.6741638183594,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065640719607,1.832509255450532e-08,0.0011065457947552,-0.0470192022621631,0.0,0.0,0.0,0.0,60.0,13.44707489013672,-0.0,-8.348541058467165e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001036211979226,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001091181693482,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,8.059433457674459e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001091181402443,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0005176088889129,285.62115478515625,294.1499938964844,295.013916015625,293.11346435546875,298.3664855957031,295.37921142578125,286.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040890822187,1.803551086254629e-08,0.0011040710378438,-0.0462627969682216,0.0,0.0,0.0,0.0,60.0,13.04065990447998,-0.0,-8.311218380185893e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001036211979226,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001091181693482,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,8.059433457674459e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001091181402443,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0005176088889129,285.62115478515625,294.1499938964844,295.013916015625,293.11346435546875,298.3664855957031,295.37921142578125,286.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040890822187,1.803551086254629e-08,0.0011040710378438,-0.0462627969682216,0.0,0.0,0.0,0.0,60.0,13.04065990447998,-0.0,-8.311218380185893e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.000103092577774,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.000108561507659,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,8.018318476388231e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0001085614785552,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0005149683565832,285.6293640136719,294.1499938964844,294.7154541015625,292.9217529296875,298.2963562011719,295.08905029296875,286.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984572581946,1.7376809324787246e-08,0.0010984397958964,-0.0445419326424598,0.0,0.0,0.0,0.0,60.0,12.602665901184082,-0.0,-8.226633241292802e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.000103092577774,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.000108561507659,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,8.018318476388231e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0001085614785552,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0005149683565832,285.6293640136719,294.1499938964844,294.7154541015625,292.9217529296875,298.2963562011719,295.08905029296875,286.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984572581946,1.7376809324787246e-08,0.0010984397958964,-0.0445419326424598,0.0,0.0,0.0,0.0,60.0,12.602665901184082,-0.0,-8.226633241292802e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001023109871312,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0001077384513337,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.957527850521728e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001077384222298,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0005110641359351,285.6375732421875,294.1499938964844,294.4203186035156,292.7311706542969,298.22247314453125,294.8065490722656,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901294881477,1.6402900371303986e-08,0.0010901130735874,-0.0419968850910663,0.0,0.0,0.0,0.0,60.0,12.141286849975586,-0.0,-8.10236286952204e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001023109871312,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0001077384513337,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.957527850521728e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001077384222298,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0005110641359351,285.6375732421875,294.1499938964844,294.4203186035156,292.7311706542969,298.22247314453125,294.8065490722656,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901294881477,1.6402900371303986e-08,0.0010901130735874,-0.0419968850910663,0.0,0.0,0.0,0.0,60.0,12.141286849975586,-0.0,-8.10236286952204e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001018638067762,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001072675513569,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,7.922746590338647e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.000107267522253,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0005088304169476,285.6416931152344,294.1499938964844,294.2748107910156,292.6369323730469,298.1845092773437,294.66778564453125,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853669373318,1.5845696310634594e-08,0.001085351104848,-0.0405404195189476,0.0,0.0,0.0,0.0,60.0,11.905817031860352,-0.0,-8.031688736309661e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001013272776617,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001067025586962,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.881016790634021e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001067025295924,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0005061503034085,285.6457824707031,294.1499938964844,294.1310729980469,292.543701171875,298.1456298828125,294.533203125,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079648733139,1.5177164414126313e-08,0.0010796335991472,-0.0387926176190376,0.0,0.0,0.0,0.0,60.0,11.667466163635254,-0.0,-7.947302549382584e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0001002362041617,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001055535976774,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.796155114192516e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001055535758496,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0005007002037018,285.6539611816406,294.1499938964844,293.85028076171875,292.3612365722656,298.0655212402344,294.27301025390625,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680216364562,1.3817665234228116e-08,0.0010680078994482,-0.0352373085916042,0.0,0.0,0.0,0.0,60.0,11.188711166381836,-0.0,-7.77707072074918e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0001002362041617,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001055535976774,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.796155114192516e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001055535758496,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0005007002037018,285.6539611816406,294.1499938964844,293.85028076171875,292.3612365722656,298.0655212402344,294.27301025390625,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680216364562,1.3817665234228116e-08,0.0010680078994482,-0.0352373085916042,0.0,0.0,0.0,0.0,60.0,11.188711166381836,-0.0,-7.77707072074918e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.912063251249492e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001043788433889,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,7.709387864451855e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001043788215611,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0004951276932843,285.662109375,294.1499938964844,293.5804748535156,292.1858215332031,297.9825439453125,294.0283508300781,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561341186985,1.242766334286216e-08,0.0010561217786744,-0.0316008664667606,0.0,0.0,0.0,0.0,60.0,10.721490859985352,-0.0,-7.604921847814694e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.912063251249492e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001043788433889,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,7.709387864451855e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001043788215611,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0004951276932843,285.662109375,294.1499938964844,293.5804748535156,292.1858215332031,297.9825439453125,294.0283508300781,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561341186985,1.242766334286216e-08,0.0010561217786744,-0.0316008664667606,0.0,0.0,0.0,0.0,60.0,10.721490859985352,-0.0,-7.604921847814694e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,9.80895638349466e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.000103293088614,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,7.62919444241561e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001032930595101,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004899773048236,285.67022705078125,294.1499938964844,293.32421875,292.0195007324219,297.8972473144531,293.7978820800781,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045147771947,1.1142978095790568e-08,0.0010451365960761,-0.028238845989108,0.0,0.0,0.0,0.0,60.0,10.275918006896973,-0.0,-7.447528105331004e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,9.80895638349466e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.000103293088614,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,7.62919444241561e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001032930595101,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004899773048236,285.67022705078125,294.1499938964844,293.32421875,292.0195007324219,297.8972473144531,293.7978820800781,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045147771947,1.1142978095790568e-08,0.0010451365960761,-0.028238845989108,0.0,0.0,0.0,0.0,60.0,10.275918006896973,-0.0,-7.447528105331004e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
