time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973780,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.721930109662936e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001023766526486,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.561506936326623e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001023766235448,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0004856301529798,285.6783142089844,294.1499938964844,293.0840759277344,291.8643493652344,297.81005859375,293.58038330078125,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358742438256,1.0058650801170188e-08,0.0010358641156926,-0.0254004243761301,0.0,0.0,0.0,0.0,60.0,9.860434532165527,-0.0,-7.315960459663985e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.721930109662936e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001023766526486,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.561506936326623e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001023766235448,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0004856301529798,285.6783142089844,294.1499938964844,293.0840759277344,291.8643493652344,297.81005859375,293.58038330078125,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358742438256,1.0058650801170188e-08,0.0010358641156926,-0.0254004243761301,0.0,0.0,0.0,0.0,60.0,9.860434532165527,-0.0,-7.315960459663985e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.685687109595165e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.000101994992292,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,7.533317693741992e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001019949704641,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0004838197492063,285.682373046875,294.1499938964844,292.9708557128906,291.7915954589844,297.76593017578125,293.4752197265625,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320105357095,9.607075135420471e-09,0.0010320009896531,-0.0242181662470102,0.0,0.0,0.0,0.0,60.0,9.664053916931152,-0.0,-7.261513701450897e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,9.656337351771072e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001016859314404,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,7.510490104323253e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001016859096125,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0004823537019547,285.6864013671875,294.1499938964844,292.86260986328125,291.7224426269531,297.7213134765625,293.3734436035156,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288840858265,9.241394316461538e-09,0.0010288747726008,-0.0232607088983058,0.0,0.0,0.0,0.0,60.0,9.480700492858888,-0.0,-7.217572317586018e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.614723967388272e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001012477223412,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,7.478124462068081e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0001012476932373,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0004802750190719,285.6944885253906,294.1499938964844,292.662353515625,291.5959777832031,297.630859375,293.1778259277344,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244492441415,8.722900624036356e-09,0.0010244405129924,-0.0219030380249023,0.0,0.0,0.0,0.0,60.0,9.1487398147583,-0.0,-7.155496462019073e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.614723967388272e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001012477223412,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,7.478124462068081e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0001012476932373,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0004802750190719,285.6944885253906,294.1499938964844,292.662353515625,291.5959777832031,297.630859375,293.1778259277344,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244492441415,8.722900624036356e-09,0.0010244405129924,-0.0219030380249023,0.0,0.0,0.0,0.0,60.0,9.1487398147583,-0.0,-7.155496462019073e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,9.59127428359352e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001010007836157,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.459885819116607e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0001010007617878,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0004791036772076,285.70263671875,294.1499938964844,292.48590087890625,291.487060546875,297.5389099121094,292.9930725097656,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219500400125,8.430721010199704e-09,0.0010219416581094,-0.0211379155516624,0.0,0.0,0.0,0.0,60.0,8.865243911743164,-0.0,-7.120633682689005e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,9.59127428359352e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001010007836157,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.459885819116607e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0001010007617878,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0004791036772076,285.70263671875,294.1499938964844,292.48590087890625,291.487060546875,297.5389099121094,292.9930725097656,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219500400125,8.430721010199704e-09,0.0010219416581094,-0.0211379155516624,0.0,0.0,0.0,0.0,60.0,8.865243911743164,-0.0,-7.120633682689005e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,9.577563469065352e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0001008563995128,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.449221448041499e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001008563776849,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0004784187767654,285.7107849121094,294.1499938964844,292.3358154296875,291.3978881835937,297.44598388671875,292.819091796875,286.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204892605543,8.259875450278287e-09,0.0010204809950664,-0.0206905081868171,0.0,0.0,0.0,0.0,60.0,8.622916221618652,-0.0,-7.100288001993249e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,9.577563469065352e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0001008563995128,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.449221448041499e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001008563776849,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0004784187767654,285.7107849121094,294.1499938964844,292.3358154296875,291.3978881835937,297.44598388671875,292.819091796875,286.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204892605543,8.259875450278287e-09,0.0010204809950664,-0.0206905081868171,0.0,0.0,0.0,0.0,60.0,8.622916221618652,-0.0,-7.100288001993249e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.569417306920514e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001007706159725,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,7.442885544151068e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001007705941447,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0004780118761118,285.7189636230469,294.1499938964844,292.214599609375,291.33062744140625,297.3524780273437,292.6604309082031,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.15836376233392e-09,0.0010196124203503,-0.0204246677458286,0.0,0.0,0.0,0.0,60.0,8.425616264343262,-0.0,-7.088213038741743e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.569417306920514e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001007706159725,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,7.442885544151068e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001007705941447,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0004780118761118,285.7189636230469,294.1499938964844,292.214599609375,291.33062744140625,297.3524780273437,292.6604309082031,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.15836376233392e-09,0.0010196124203503,-0.0204246677458286,0.0,0.0,0.0,0.0,60.0,8.425616264343262,-0.0,-7.088213038741743e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,9.567282540956512e-05,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001007481332635,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,7.44122444302775e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001007481114356,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0004779052105732,285.7230834960937,294.1499938964844,292.1656494140625,291.3058776855469,297.3056640625,292.5871887207031,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193930938839,8.131756601414963e-09,0.0010193849448114,-0.0203549861907959,0.0,0.0,0.0,0.0,60.0,8.342491149902344,-0.0,-7.085049702482138e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.566507651470602e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.000100739976915,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.440622721333057e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0001007399550871,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0004778665315825,285.7272033691406,294.1499938964844,292.1248474121094,291.28741455078125,297.2589111328125,292.5189208984375,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193105554208,8.122099437457564e-09,0.0010193024063482,-0.0203296970576047,0.0,0.0,0.0,0.0,60.0,8.271069526672363,-0.0,-7.08390146542115e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,9.56854855758138e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001007614700938,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.44220960768871e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001007614482659,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0004779684823006,285.7354736328125,294.1499938964844,292.06915283203125,291.2704162597656,297.16583251953125,292.39874267578125,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019527669996,8.147511998402024e-09,0.0010195195209234,-0.0203962493687868,0.0,0.0,0.0,0.0,60.0,8.164353370666504,-0.0,-7.086922693133604e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,9.56854855758138e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001007614700938,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.44220960768871e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001007614482659,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0004779684823006,285.7354736328125,294.1499938964844,292.06915283203125,291.2704162597656,297.16583251953125,292.39874267578125,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019527669996,8.147511998402024e-09,0.0010195195209234,-0.0203962493687868,0.0,0.0,0.0,0.0,60.0,8.164353370666504,-0.0,-7.086922693133604e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.5748997409828e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0001008283506962,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,7.447149255312979e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001008283288683,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004782857431564,285.7438049316406,294.1499938964844,292.04998779296875,291.28173828125,297.07391357421875,292.3038635253906,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202041594311,8.226625602958393e-09,0.0010201960103586,-0.020603435114026,0.0,0.0,0.0,0.0,60.0,8.108174324035645,-0.0,-7.096331700040538e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.5748997409828e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0001008283506962,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,7.447149255312979e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001008283288683,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004782857431564,285.7438049316406,294.1499938964844,292.04998779296875,291.28173828125,297.07391357421875,292.3038635253906,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202041594311,8.226625602958393e-09,0.0010201960103586,-0.020603435114026,0.0,0.0,0.0,0.0,60.0,8.108174324035645,-0.0,-7.096331700040538e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.582108032191172e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.000100904253486,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,7.452756108250469e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0001009042316582,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0004786458157468,285.7521667480469,294.1499938964844,292.04998779296875,291.3076477050781,296.9833984375,292.23199462890625,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209720348939,8.316420441190076e-09,0.001020963769406,-0.0208385903388261,0.0,0.0,0.0,0.0,60.0,8.089597702026367,-0.0,-7.107018973329104e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.582108032191172e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.000100904253486,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,7.452756108250469e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0001009042316582,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0004786458157468,285.7521667480469,294.1499938964844,292.04998779296875,291.3076477050781,296.9833984375,292.23199462890625,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209720348939,8.316420441190076e-09,0.001020963769406,-0.0208385903388261,0.0,0.0,0.0,0.0,60.0,8.089597702026367,-0.0,-7.107018973329104e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.580656478647144e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001008889666991,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.451626152032986e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001008889448712,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0004785732890013,285.7605895996094,294.1499938964844,292.04998779296875,291.3329772949219,296.89453125,292.1808776855469,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208183666691,8.298314924104488e-09,0.0010208101011812,-0.0207911748439073,0.0,0.0,0.0,0.0,60.0,8.086997032165527,-0.0,-7.104863186668808e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.580656478647144e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001008889666991,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.451626152032986e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001008889448712,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0004785732890013,285.7605895996094,294.1499938964844,292.04998779296875,291.3329772949219,296.89453125,292.1808776855469,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208183666691,8.298314924104488e-09,0.0010208101011812,-0.0207911748439073,0.0,0.0,0.0,0.0,60.0,8.086997032165527,-0.0,-7.104863186668808e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.575328294886276e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001008328617899,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,7.447482494171709e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.000100832839962,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0004783071344718,285.7648010253906,294.1499938964844,292.04998779296875,291.3454284667969,296.850830078125,292.1618347167969,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231924475410324e-09,0.0010202416451647,-0.0206173099577426,0.0,0.0,0.0,0.0,60.0,8.086254119873047,-0.0,-7.096961951447156e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,9.567852976033464e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001007541432045,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,7.441668276442215e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001007541213766,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0004779337614309,285.76904296875,294.1499938964844,292.04998779296875,291.35772705078125,296.8076171875,292.14599609375,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194532806053,8.13878386907163e-09,0.0010194451315328,-0.0203733909875154,0.0,0.0,0.0,0.0,60.0,8.084930419921875,-0.0,-7.085885300739393e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.55257419263944e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001005932426778,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.429784454870969e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001005932281259,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.000477170542581,285.7774963378906,294.1499938964844,292.04998779296875,291.3818664550781,296.7223205566406,292.12066650390625,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178257944062,7.948405489344168e-09,0.0010178178781643,-0.019874807447195,0.0,0.0,0.0,0.0,60.0,8.08206558227539,-0.0,-7.06327014654562e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.55257419263944e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001005932426778,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.429784454870969e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001005932281259,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.000477170542581,285.7774963378906,294.1499938964844,292.04998779296875,291.3818664550781,296.7223205566406,292.12066650390625,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178257944062,7.948405489344168e-09,0.0010178178781643,-0.019874807447195,0.0,0.0,0.0,0.0,60.0,8.08206558227539,-0.0,-7.06327014654562e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.54369970713742e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001004997902782,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.422881753882393e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001004997684503,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004767272330354,285.7860107421875,294.1499938964844,292.04998779296875,291.4053649902344,296.6387939453125,292.1019287109375,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168794542551,7.837820170664145e-09,0.0010168716544285,-0.0195851922035217,0.0,0.0,0.0,0.0,60.0,8.082242012023926,-0.0,-7.050150685472546e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.54369970713742e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001004997902782,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.422881753882393e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001004997684503,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004767272330354,285.7860107421875,294.1499938964844,292.04998779296875,291.4053649902344,296.6387939453125,292.1019287109375,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168794542551,7.837820170664145e-09,0.0010168716544285,-0.0195851922035217,0.0,0.0,0.0,0.0,60.0,8.082242012023926,-0.0,-7.050150685472546e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.554735152050851e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001006160018732,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.431465201079845e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001006159800454,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004772784886881,285.7945556640625,294.1499938964844,292.04998779296875,291.42822265625,296.55682373046875,292.0882873535156,286.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180547833442,7.975300420071108e-09,0.001018046750687,-0.0199452470988035,0.0,0.0,0.0,0.0,60.0,8.093350410461426,-0.0,-7.066463325600125e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.554735152050851e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001006160018732,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.431465201079845e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001006159800454,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004772784886881,285.7945556640625,294.1499938964844,292.04998779296875,291.42822265625,296.55682373046875,292.0882873535156,286.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180547833442,7.975300420071108e-09,0.001018046750687,-0.0199452470988035,0.0,0.0,0.0,0.0,60.0,8.093350410461426,-0.0,-7.066463325600125e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.603860235074536e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001011333151836,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,7.469674164894968e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001011332933558,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004797324072569,285.8031921386719,294.1499938964844,292.04998779296875,291.45037841796875,296.4760131835937,292.0780944824219,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232898639515,8.587350386335402e-09,0.001023281365633,-0.0215480793267488,0.0,0.0,0.0,0.0,60.0,8.126227378845215,-0.0,-7.139312430126665e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.603860235074536e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001011333151836,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,7.469674164894968e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001011332933558,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004797324072569,285.8031921386719,294.1499938964844,292.04998779296875,291.45037841796875,296.4760131835937,292.0780944824219,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232898639515,8.587350386335402e-09,0.001023281365633,-0.0215480793267488,0.0,0.0,0.0,0.0,60.0,8.126227378845215,-0.0,-7.139312430126665e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.63501224759966e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001014613517327,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,7.493903103750199e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0001014613371808,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0004812885017599,285.8075256347656,294.1499938964844,292.04998779296875,291.4612121582031,296.4357604980469,292.0735168457031,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266050230711,8.975462151283864e-09,0.0010265960590913,-0.0225643869489431,0.0,0.0,0.0,0.0,60.0,8.14587688446045,-0.0,-7.185700923173499e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.71073968685232e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001022588039631,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,7.552801980637014e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0001022587821353,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0004850712430197,285.8118896484375,294.1499938964844,292.04998779296875,291.47186279296875,296.3955993652344,292.06915283203125,286.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346729541197,9.918967869282367e-09,0.0010346630588173,-0.0250347424298524,0.0,0.0,0.0,0.0,60.0,8.184062957763672,-0.0,-7.299097859458925e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.972777479561046e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001050181890605,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,7.756609556963667e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001050181745085,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0004981606034561,285.82098388671875,294.1499938964844,292.04998779296875,291.4925842285156,296.314453125,292.0624694824219,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062593772076,1.3183835356755937e-08,0.0010625806171447,-0.0335792861878871,0.0,0.0,0.0,0.0,60.0,8.336631774902344,-0.0,-7.698334059114131e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.972777479561046e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001050181890605,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,7.756609556963667e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001050181745085,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0004981606034561,285.82098388671875,294.1499938964844,292.04998779296875,291.4925842285156,296.314453125,292.0624694824219,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062593772076,1.3183835356755937e-08,0.0010625806171447,-0.0335792861878871,0.0,0.0,0.0,0.0,60.0,8.336631774902344,-0.0,-7.698334059114131e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.000103178579593,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001086520569515,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,8.025005809031427e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,0.0001086520351236,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0005153980455361,285.8303527832031,294.1499938964844,292.04998779296875,291.5126037597656,296.2377319335937,292.0570678710937,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993755422532,1.7483541725482613e-08,0.0010993580799549,-0.0448207966983318,0.0,0.0,0.0,0.0,60.0,8.28480339050293,-0.0,-8.240309057327978e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.000103178579593,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001086520569515,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,8.025005809031427e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,0.0001086520351236,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0005153980455361,285.8303527832031,294.1499938964844,292.04998779296875,291.5126037597656,296.2377319335937,292.0570678710937,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993755422532,1.7483541725482613e-08,0.0010993580799549,-0.0448207966983318,0.0,0.0,0.0,0.0,60.0,8.28480339050293,-0.0,-8.240309057327978e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001073903549695,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001130872551584,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,8.352587610716e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001130872333305,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.000536436738912,285.8401184082031,294.1499938964844,292.04998779296875,291.5318298339844,296.1537475585937,292.0534973144531,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442324612289,2.2731644122586652e-08,0.0011442097602412,-0.0585189051926136,0.0,0.0,0.0,0.0,60.0,8.715855598449707,-0.0,-8.926779315743263e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001073903549695,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001130872551584,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,8.352587610716e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001130872333305,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.000536436738912,285.8401184082031,294.1499938964844,292.04998779296875,291.5318298339844,296.1537475585937,292.0534973144531,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442324612289,2.2731644122586652e-08,0.0011442097602412,-0.0585189051926136,0.0,0.0,0.0,0.0,60.0,8.715855598449707,-0.0,-8.926779315743263e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
