time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976180,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0001110953089664,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001169887545984,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,8.640751184429973e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001169887327705,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0005549437482841,285.8502502441406,294.1499938964844,292.04998779296875,291.55029296875,296.0687866210937,292.0516052246094,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837140191346,2.734850745866879e-08,0.001183686661534,-0.070542998611927,0.0,0.0,0.0,0.0,60.0,9.0615234375,-0.0,-9.553347268820289e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0001110953089664,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001169887545984,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,8.640751184429973e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001169887327705,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0005549437482841,285.8502502441406,294.1499938964844,292.04998779296875,291.55029296875,296.0687866210937,292.0516052246094,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837140191346,2.734850745866879e-08,0.001183686661534,-0.070542998611927,0.0,0.0,0.0,0.0,60.0,9.0615234375,-0.0,-9.553347268820289e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0001123228721553,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0001182814376079,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,8.736228483030573e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.00011828141578,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0005610756925307,285.8554077148437,294.1499938964844,292.04998779296875,291.5592041015625,296.0263671875,292.05108642578125,286.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968214530497,2.887828465247821e-08,0.0011967925820499,-0.0745207592844963,0.0,0.0,0.0,0.0,60.0,9.191021919250488,-0.0,-9.765633279812393e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001130040836869,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.000118998781545,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,8.789211278781295e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001189987597172,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.00056447845418,285.860595703125,294.1499938964844,292.04998779296875,291.56793212890625,295.9842224121094,292.0507507324219,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040983419865,2.9727216244168644e-08,0.0012040686560794,-0.0767266899347305,0.0,0.0,0.0,0.0,60.0,9.291691780090332,-0.0,-9.88444313065884e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001113930775318,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001173023192677,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,8.66391128511168e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001173022974398,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0005564311868511,285.8707580566406,294.1499938964844,292.04998779296875,291.5847473144531,295.9029846191406,292.05035400390625,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869065929204,2.771954576985536e-08,0.0011868788860738,-0.0715080797672271,0.0,0.0,0.0,0.0,60.0,9.331280708312988,-0.0,-9.604620743175476e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001113930775318,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001173023192677,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,8.66391128511168e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001173022974398,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0005564311868511,285.8707580566406,294.1499938964844,292.04998779296875,291.5847473144531,295.9029846191406,292.05035400390625,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869065929204,2.771954576985536e-08,0.0011868788860738,-0.0715080797672271,0.0,0.0,0.0,0.0,60.0,9.331280708312988,-0.0,-9.604620743175476e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001075203035725,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001132241013692,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,8.362695371033624e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0001132240795413,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0005370858707465,285.88067626953125,294.1499938964844,292.04998779296875,291.6007080078125,295.82537841796875,292.0501708984375,287.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456350330263,2.289350220507913e-08,0.0011456120992079,-0.0589408762753009,0.0,0.0,0.0,0.0,60.0,9.207669258117676,-0.0,-8.948384078166782e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001075203035725,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001132241013692,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,8.362695371033624e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0001132240795413,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0005370858707465,285.88067626953125,294.1499938964844,292.04998779296875,291.6007080078125,295.82537841796875,292.0501708984375,287.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456350330263,2.289350220507913e-08,0.0011456120992079,-0.0589408762753009,0.0,0.0,0.0,0.0,60.0,9.207669258117676,-0.0,-8.948384078166782e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001030285711749,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001084940813598,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,8.013337355805561e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001084940595319,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0005146487383171,285.8900756835937,294.1499938964844,292.04998779296875,291.6158142089844,295.75396728515625,292.05010986328125,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977879865095,1.72965020084348e-08,0.0010977706406265,-0.0443320907652378,0.0,0.0,0.0,0.0,60.0,8.962475776672363,-0.0,-8.216348135192676e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001030285711749,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001084940813598,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,8.013337355805561e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001084940595319,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0005146487383171,285.8900756835937,294.1499938964844,292.04998779296875,291.6158142089844,295.75396728515625,292.05010986328125,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977879865095,1.72965020084348e-08,0.0010977706406265,-0.0443320907652378,0.0,0.0,0.0,0.0,60.0,8.962475776672363,-0.0,-8.216348135192676e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,9.876540570985526e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001040047645801,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,7.681758143007755e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001040047500282,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0004933534073643,285.8992614746094,294.1499938964844,292.04998779296875,291.6300048828125,295.6850891113281,292.050048828125,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523543460294,1.1984610637227888e-08,0.0010523423552513,-0.0304415039718151,0.0,0.0,0.0,0.0,60.0,8.693522453308105,-0.0,-7.550454483862269e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,9.876540570985526e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001040047645801,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,7.681758143007755e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001040047500282,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0004933534073643,285.8992614746094,294.1499938964844,292.04998779296875,291.6300048828125,295.6850891113281,292.050048828125,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523543460294,1.1984610637227888e-08,0.0010523423552513,-0.0304415039718151,0.0,0.0,0.0,0.0,60.0,8.693522453308105,-0.0,-7.550454483862269e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,9.736817446537316e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001025334131554,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.573084440082312e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001025333986035,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.000486373930471,285.9037170410156,294.1499938964844,292.04998779296875,291.6367492675781,295.65240478515625,292.050048828125,287.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374664561823,1.0243724091196782e-08,0.0010374562116339,-0.0258849244564771,0.0,0.0,0.0,0.0,60.0,8.580446243286133,-0.0,-7.338332608242126e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.60007746471092e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001010934720397,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,7.466731040040031e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0001010934574878,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0004795434942934,285.9081726074219,294.1499938964844,292.04998779296875,291.6432800292969,295.6196594238281,292.050048828125,287.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228916071355,8.540030016490618e-09,0.0010228829924017,-0.0214241556823253,0.0,0.0,0.0,0.0,60.0,8.467025756835938,-0.0,-7.13366574700558e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,9.473790123593062e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.976360888686032e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,7.368507067440078e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,9.976358705898748e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0004732351808343,285.9169311523437,294.1499938964844,292.04998779296875,291.6556396484375,295.55682373046875,292.0500183105469,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094332974404,6.966587751122688e-09,0.0010094263125211,-0.0173033010214567,0.0,0.0,0.0,0.0,60.0,8.331087112426758,-0.0,-6.947214359342979e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,9.473790123593062e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.976360888686032e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,7.368507067440078e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,9.976358705898748e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0004732351808343,285.9169311523437,294.1499938964844,292.04998779296875,291.6556396484375,295.55682373046875,292.0500183105469,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094332974404,6.966587751122688e-09,0.0010094263125211,-0.0173033010214567,0.0,0.0,0.0,0.0,60.0,8.331087112426758,-0.0,-6.947214359342979e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.451650112168863e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,9.953045810107142e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,7.35128705855459e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.95304435491562e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0004721292352769,285.9257202148437,294.1499938964844,292.04998779296875,291.6670227050781,295.4945678710937,292.0500183105469,287.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070690186694,6.690725751212767e-09,0.001007062382996,-0.0165807250887155,0.0,0.0,0.0,0.0,60.0,8.253098487854004,-0.0,-6.914780215083739e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.451650112168863e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,9.953045810107142e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,7.35128705855459e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.95304435491562e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,0.0004721292352769,285.9257202148437,294.1499938964844,292.04998779296875,291.6670227050781,295.4945678710937,292.0500183105469,287.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070690186694,6.690725751212767e-09,0.001007062382996,-0.0165807250887155,0.0,0.0,0.0,0.0,60.0,8.253098487854004,-0.0,-6.914780215083739e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,9.528241935186088e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001003370125545,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,7.410858961520717e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001003369907266,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0004759551666211,285.9345703125,294.1499938964844,292.04998779296875,291.67742919921875,295.4330749511719,292.0500183105469,287.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015227055177,7.644976207643595e-09,0.0010152194881811,-0.0190801322460174,0.0,0.0,0.0,0.0,60.0,8.255987167358398,-0.0,-7.027301762718707e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,9.528241935186088e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001003370125545,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,7.410858961520717e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001003369907266,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0004759551666211,285.9345703125,294.1499938964844,292.04998779296875,291.67742919921875,295.4330749511719,292.0500183105469,287.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015227055177,7.644976207643595e-09,0.0010152194881811,-0.0190801322460174,0.0,0.0,0.0,0.0,60.0,8.255987167358398,-0.0,-7.027301762718707e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,9.680640505393968e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001019418341456,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,7.529390859417617e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001019418195937,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0004835677682422,285.9436340332031,294.1499938964844,292.04998779296875,291.68682861328125,295.3718566894531,292.0500183105469,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314643150195,9.543725809635362e-09,0.0010314547689631,-0.0240523070096969,0.0,0.0,0.0,0.0,60.0,8.330571174621582,-0.0,-7.253892420067133e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,9.680640505393968e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001019418341456,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,7.529390859417617e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001019418195937,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0004835677682422,285.9436340332031,294.1499938964844,292.04998779296875,291.68682861328125,295.3718566894531,292.0500183105469,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314643150195,9.543725809635362e-09,0.0010314547689631,-0.0240523070096969,0.0,0.0,0.0,0.0,60.0,8.330571174621582,-0.0,-7.253892420067133e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.76101728156209e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001027882462949,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,7.591906614834443e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.000102788231743,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0004875827871728,285.9482116699219,294.1499938964844,292.04998779296875,291.691162109375,295.3412780761719,292.0500183105469,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400319006294,1.0545170958664585e-08,0.0010400213068351,-0.0266740620136261,0.0,0.0,0.0,0.0,60.0,8.37722396850586,-0.0,-7.374848109975576e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.84726575552486e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.000103696489532,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,7.65898876124993e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001036964677041,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0004918910562992,285.952880859375,294.1499938964844,292.04998779296875,291.6952209472656,295.31072998046875,292.0500183105469,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492171859368,1.1619772699589248e-08,0.0010492055444046,-0.0294867418706417,0.0,0.0,0.0,0.0,60.0,8.431320190429688,-0.0,-7.505752108727395e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001000459742499,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001053532614605,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.78135727159679e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001053532396326,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0004997500800527,285.9622497558594,294.1499938964844,292.04998779296875,291.7025756835937,295.24981689453125,292.0500183105469,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659856488928,1.35800579670331e-08,0.0010659720283001,-0.0346157923340797,0.0,0.0,0.0,0.0,60.0,8.537406921386719,-0.0,-7.747507169142409e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001000459742499,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001053532614605,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.78135727159679e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001053532396326,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0004997500800527,285.9622497558594,294.1499938964844,292.04998779296875,291.7025756835937,295.24981689453125,292.0500183105469,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659856488928,1.35800579670331e-08,0.0010659720283001,-0.0346157923340797,0.0,0.0,0.0,0.0,60.0,8.537406921386719,-0.0,-7.747507169142409e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001013045475701,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001066785989678,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.87924655014649e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001066785844159,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005060369730927,285.97174072265625,294.1499938964844,292.04998779296875,291.7088317871094,295.1894226074219,292.0500183105469,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794022819027,1.514822223214196e-08,0.0010793871479108,-0.0387169457972049,0.0,0.0,0.0,0.0,60.0,8.632414817810059,-0.0,-7.943658886233609e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001013045475701,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001066785989678,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.87924655014649e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001066785844159,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005060369730927,285.97174072265625,294.1499938964844,292.04998779296875,291.7088317871094,295.1894226074219,292.0500183105469,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794022819027,1.514822223214196e-08,0.0010793871479108,-0.0387169457972049,0.0,0.0,0.0,0.0,60.0,8.632414817810059,-0.0,-7.943658886233609e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001022450232994,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001076689659385,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,7.952394662424922e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0001076689513865,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005107348551973,285.9813232421875,294.1499938964844,292.04998779296875,291.7140197753906,295.12957763671875,292.04998779296875,287.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320047535600682e-08,0.001089408644475,-0.0417803339660167,0.0,0.0,0.0,0.0,60.0,8.711165428161621,-0.0,-8.091834047263546e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001022450232994,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001076689659385,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,7.952394662424922e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0001076689513865,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005107348551973,285.9813232421875,294.1499938964844,292.04998779296875,291.7140197753906,295.12957763671875,292.04998779296875,287.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320047535600682e-08,0.001089408644475,-0.0417803339660167,0.0,0.0,0.0,0.0,60.0,8.711165428161621,-0.0,-8.091834047263546e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.00010289139027,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0001083496172213,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,8.002667163964361e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001083496026694,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0005139635177329,285.9909973144531,294.1499938964844,292.04998779296875,291.71807861328125,295.0707702636719,292.04998779296875,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963097447529,1.7125410423091125e-08,0.0010962925152853,-0.0438850484788417,0.0,0.0,0.0,0.0,60.0,8.768131256103516,-0.0,-8.194464129474e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.00010289139027,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0001083496172213,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,8.002667163964361e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001083496026694,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0005139635177329,285.9909973144531,294.1499938964844,292.04998779296875,291.71807861328125,295.0707702636719,292.04998779296875,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963097447529,1.7125410423091125e-08,0.0010962925152853,-0.0438850484788417,0.0,0.0,0.0,0.0,60.0,8.768131256103516,-0.0,-8.194464129474e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001032093568937,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001086844567907,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,8.02739814389497e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0001086844422388,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0005155518883839,285.995849609375,294.1499938964844,292.04998779296875,291.7196960449219,295.0413513183594,292.04998779296875,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996888158842,1.7521589512625724e-08,0.001099671353586,-0.0449202172458171,0.0,0.0,0.0,0.0,60.0,8.795801162719727,-0.0,-8.245188354294444e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0001034242959576,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001089107972802,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,8.044115384109318e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001089107754523,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0005166255286894,286.0007019042969,294.1499938964844,292.04998779296875,291.72100830078125,295.0122375488281,292.04998779296875,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019834782928,1.7789403727874742e-08,0.0011019656667485,-0.0456198900938034,0.0,0.0,0.0,0.0,60.0,8.81690788269043,-0.0,-8.279565122393252e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001034388769767,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0001089261495508,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,8.04524970590137e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0001089261349989,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0005166983464732,286.0104064941406,294.1499938964844,292.04998779296875,291.7228088378906,294.955322265625,292.04998779296875,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021395912393,1.780756164748709e-08,0.0011021217796951,-0.0456673242151737,0.0,0.0,0.0,0.0,60.0,8.829939842224121,-0.0,-8.281897834194751e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001034388769767,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0001089261495508,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,8.04524970590137e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0001089261349989,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0005166983464732,286.0104064941406,294.1499938964844,292.04998779296875,291.7228088378906,294.955322265625,292.04998779296875,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021395912393,1.780756164748709e-08,0.0011021217796951,-0.0456673242151737,0.0,0.0,0.0,0.0,60.0,8.829939842224121,-0.0,-8.281897834194751e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001033173757605,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0001087982018361,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,8.035798964556307e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001087981872842,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0005160914151929,286.02008056640625,294.1499938964844,292.04998779296875,291.723388671875,294.8992919921875,292.04998779296875,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008433066308,1.7656146766853453e-08,0.0011008256115019,-0.0452717579901218,0.0,0.0,0.0,0.0,60.0,8.827075004577637,-0.0,-8.262450990059733e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001033173757605,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0001087982018361,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,8.035798964556307e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001087981872842,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0005160914151929,286.02008056640625,294.1499938964844,292.04998779296875,291.723388671875,294.8992919921875,292.04998779296875,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008433066308,1.7656146766853453e-08,0.0011008256115019,-0.0452717579901218,0.0,0.0,0.0,0.0,60.0,8.827075004577637,-0.0,-8.262450990059733e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001032247746479,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001087006894522,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,8.028597221709788e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001087006749003,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0005156288971193,286.02978515625,294.1499938964844,292.04998779296875,291.723388671875,294.8448791503906,292.04998779296875,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998549405485,1.7540752850209174e-08,0.0010998373618349,-0.0449702776968479,0.0,0.0,0.0,0.0,60.0,8.815218925476074,-0.0,-8.2476454110747e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001032247746479,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001087006894522,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,8.028597221709788e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001087006749003,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0005156288971193,286.02978515625,294.1499938964844,292.04998779296875,291.723388671875,294.8448791503906,292.04998779296875,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998549405485,1.7540752850209174e-08,0.0010998373618349,-0.0449702776968479,0.0,0.0,0.0,0.0,60.0,8.815218925476074,-0.0,-8.2476454110747e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
