time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978580,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001031462452374,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,0.0001086179909179,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,8.022489055292681e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.000108617976366,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0005152366356924,286.0394592285156,294.1499938964844,292.04998779296875,291.723388671875,294.7911071777344,292.04998779296875,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990176815539,1.7442884470142417e-08,0.0010990002192556,-0.0447145774960517,0.0,0.0,0.0,0.0,60.0,8.802543640136719,-0.0,-8.235098647446648e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001031462452374,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,0.0001086179909179,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,8.022489055292681e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.000108617976366,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0005152366356924,286.0394592285156,294.1499938964844,292.04998779296875,291.723388671875,294.7911071777344,292.04998779296875,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990176815539,1.7442884470142417e-08,0.0010990002192556,-0.0447145774960517,0.0,0.0,0.0,0.0,60.0,8.802543640136719,-0.0,-8.235098647446648e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001031209176289,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001085913245333,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,8.020519453566521e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001085913099814,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0005151100922375,286.0443115234375,294.1499938964844,292.04998779296875,291.723388671875,294.7649841308594,292.04998779296875,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987486457452,1.7411322161819953e-08,0.0010987311834469,-0.0446321107447147,0.0,0.0,0.0,0.0,60.0,8.795913696289062,-0.0,-8.231054948737437e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001030933344736,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001085622789105,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,8.018373773666099e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001085622643586,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0005149723147042,286.04913330078125,294.1499938964844,292.04998779296875,291.723388671875,294.73876953125,292.04998779296875,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984558612108,1.7376947880620722e-08,0.0010984385153278,-0.0445422977209091,0.0,0.0,0.0,0.0,60.0,8.789240837097168,-0.0,-8.226651004861196e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001030543207889,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001085211843019,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,8.015338971745223e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.00010852116975,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0005147774354554,286.0588073730469,294.1499938964844,292.04998779296875,291.723388671875,294.6870422363281,292.04998779296875,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980376973748,1.7328313006714783e-08,0.0010980204679071,-0.0444152280688285,0.0,0.0,0.0,0.0,60.0,8.776239395141602,-0.0,-8.22042309778226e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001030543207889,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001085211843019,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,8.015338971745223e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.00010852116975,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0005147774354554,286.0588073730469,294.1499938964844,292.04998779296875,291.723388671875,294.6870422363281,292.04998779296875,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980376973748,1.7328313006714783e-08,0.0010980204679071,-0.0444152280688285,0.0,0.0,0.0,0.0,60.0,8.776239395141602,-0.0,-8.22042309778226e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001030451167025,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001085115000023,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,8.014623745111749e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001085114854504,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.000514731509611,286.0684814453125,294.1499938964844,292.04998779296875,291.723388671875,294.6374206542969,292.04998779296875,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979399085044,1.7316841294245933e-08,0.0010979226790368,-0.0443852506577968,0.0,0.0,0.0,0.0,60.0,8.764678001403809,-0.0,-8.218954405947444e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001030451167025,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001085115000023,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,8.014623745111749e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.0001085114854504,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.000514731509611,286.0684814453125,294.1499938964844,292.04998779296875,291.723388671875,294.6374206542969,292.04998779296875,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979399085044,1.7316841294245933e-08,0.0010979226790368,-0.0443852506577968,0.0,0.0,0.0,0.0,60.0,8.764678001403809,-0.0,-8.218954405947444e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001030373605317,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001085033363779,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,8.014020568225533e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001085033218259,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0005146927433088,286.0781555175781,294.1499938964844,292.04998779296875,291.723388671875,294.5881042480469,292.04998779296875,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978571372106,1.730716370218488e-08,0.0010978397913277,-0.0443599671125412,0.0,0.0,0.0,0.0,60.0,8.753320693969727,-0.0,-8.217715219416277e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001030373605317,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001085033363779,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,8.014020568225533e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001085033218259,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0005146927433088,286.0781555175781,294.1499938964844,292.04998779296875,291.723388671875,294.5881042480469,292.04998779296875,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978571372106,1.730716370218488e-08,0.0010978397913277,-0.0443599671125412,0.0,0.0,0.0,0.0,60.0,8.753320693969727,-0.0,-8.217715219416277e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0001030455241561,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001085119292838,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,8.01465503172949e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001085119147319,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0005147334886714,286.0878295898437,294.1499938964844,292.04998779296875,291.723388671875,294.539306640625,292.04998779296875,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979435173794,1.7317317357878892e-08,0.0010979262879118,-0.0443864986300468,0.0,0.0,0.0,0.0,60.0,8.742574691772461,-0.0,-8.219015512622718e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0001030455241561,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001085119292838,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,8.01465503172949e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001085119147319,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0005147334886714,286.0878295898437,294.1499938964844,292.04998779296875,291.723388671875,294.539306640625,292.04998779296875,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979435173794,1.7317317357878892e-08,0.0010979262879118,-0.0443864986300468,0.0,0.0,0.0,0.0,60.0,8.742574691772461,-0.0,-8.219015512622718e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0001030626517604,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001085299591068,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,8.015987259568647e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001085299445549,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.000514819053933,286.0926513671875,294.1499938964844,292.04998779296875,291.723388671875,294.51617431640625,292.04998779296875,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981261730194,1.733864785080641e-08,0.0010981089435517,-0.0444422326982021,0.0,0.0,0.0,0.0,60.0,8.738173484802246,-0.0,-8.22174683889898e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.0001030724815791,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001085403127945,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,8.016751962713897e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001085402982425,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0005148681811988,286.0975036621094,294.1499938964844,292.04998779296875,291.723388671875,294.4923400878906,292.04998779296875,287.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982328094542,1.7350894054857235e-08,0.0010982154635712,-0.0444742254912853,0.0,0.0,0.0,0.0,60.0,8.733287811279297,-0.0,-8.223314296174068e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001031072606565,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001085769326891,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,8.019456436159089e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001085769181372,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.000515041872859,286.107177734375,294.1499938964844,292.04998779296875,291.723388671875,294.44561767578125,292.04998779296875,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986013803631,1.7394214069099693e-08,0.0010985840344801,-0.0445874147117137,0.0,0.0,0.0,0.0,60.0,8.724398612976074,-0.0,-8.228862924397617e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001031072606565,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001085769326891,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,8.019456436159089e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001085769181372,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.000515041872859,286.107177734375,294.1499938964844,292.04998779296875,291.723388671875,294.44561767578125,292.04998779296875,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986013803631,1.7394214069099693e-08,0.0010985840344801,-0.0445874147117137,0.0,0.0,0.0,0.0,60.0,8.724398612976074,-0.0,-8.228862924397617e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,0.0001031523424899,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001086244083126,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,8.022963447729126e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001086243937606,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.000515267078299,286.1168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.3999938964844,292.04998779296875,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990817099809,1.7450377143291007e-08,0.0010990642476826,-0.0447341538965702,0.0,0.0,0.0,0.0,60.0,8.716307640075684,-0.0,-8.236059301225397e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,0.0001031523424899,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001086244083126,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,8.022963447729126e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001086243937606,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.000515267078299,286.1168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.3999938964844,292.04998779296875,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990817099809,1.7450377143291007e-08,0.0010990642476826,-0.0447341538965702,0.0,0.0,0.0,0.0,60.0,8.716307640075684,-0.0,-8.236059301225397e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001032028885674,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001086776392185,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,8.026894647628069e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001086776246665,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0005155195831321,286.1264953613281,294.1499938964844,292.04998779296875,291.723388671875,294.35504150390625,292.04998779296875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099620014429,1.7513345440534067e-08,0.0010996025521308,-0.0448986738920211,0.0,0.0,0.0,0.0,60.0,8.708647727966309,-0.0,-8.24413106670363e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001032028885674,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001086776392185,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,8.026894647628069e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001086776246665,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0005155195831321,286.1264953613281,294.1499938964844,292.04998779296875,291.723388671875,294.35504150390625,292.04998779296875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099620014429,1.7513345440534067e-08,0.0010996025521308,-0.0448986738920211,0.0,0.0,0.0,0.0,60.0,8.708647727966309,-0.0,-8.24413106670363e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001032611617119,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.000108739004645,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,8.031426841625944e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0001087389900931,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0005158106796443,286.1361389160156,294.1499938964844,292.04998779296875,291.723388671875,294.3114318847656,292.04998779296875,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002409737557,1.7585946920917195e-08,0.0011002232786267,-0.0450883582234382,0.0,0.0,0.0,0.0,60.0,8.701647758483887,-0.0,-8.253442729255769e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001032611617119,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.000108739004645,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,8.031426841625944e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0001087389900931,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0005158106796443,286.1361389160156,294.1499938964844,292.04998779296875,291.723388671875,294.3114318847656,292.04998779296875,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002409737557,1.7585946920917195e-08,0.0011002232786267,-0.0450883582234382,0.0,0.0,0.0,0.0,60.0,8.701647758483887,-0.0,-8.253442729255769e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0001032908767228,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001087702912627,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,8.033737685764208e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001087702767108,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0005159591091796,286.1409606933594,294.1499938964844,292.04998779296875,291.723388671875,294.289794921875,292.04998779296875,287.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005580890923,1.7622960868379778e-08,0.0011005405103787,-0.0451850555837154,0.0,0.0,0.0,0.0,60.0,8.698208808898926,-0.0,-8.258191996901587e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001033215303323,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001088025746867,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,8.036122017074376e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001088025601347,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0005161122535355,286.14581298828125,294.1499938964844,292.04998779296875,291.723388671875,294.2684631347656,292.04998779296875,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661154316783726e-08,0.0011008669389411,-0.04528484120965,0.0,0.0,0.0,0.0,60.0,8.694860458374023,-0.0,-8.263094031235596e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001033839289448,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001088682838599,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,8.040975080803037e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.000108868269308,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0005164239555597,286.15545654296875,294.1499938964844,292.04998779296875,291.723388671875,294.226318359375,292.04998779296875,287.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,0.0,60.0,8.688272476196289,-0.0,-8.273075735587555e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001033839289448,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001088682838599,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,8.040975080803037e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.000108868269308,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0005164239555597,286.15545654296875,294.1499938964844,292.04998779296875,291.723388671875,294.226318359375,292.04998779296875,287.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,0.0,60.0,8.688272476196289,-0.0,-8.273075735587555e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0001034452070598,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.000108932807052,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,8.045740833040327e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001089327925001,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0005167300114408,286.16510009765625,294.1499938964844,292.04998779296875,291.723388671875,294.18609619140625,292.04998779296875,287.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815230179962782e-08,0.001102183596231,-0.0456873625516891,0.0,0.0,0.0,0.0,60.0,8.681734085083008,-0.0,-8.282884067511986e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0001034452070598,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.000108932807052,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,8.045740833040327e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001089327925001,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0005167300114408,286.16510009765625,294.1499938964844,292.04998779296875,291.723388671875,294.18609619140625,292.04998779296875,287.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815230179962782e-08,0.001102183596231,-0.0456873625516891,0.0,0.0,0.0,0.0,60.0,8.681734085083008,-0.0,-8.282884067511986e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001035093955579,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001090004006982,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,8.05073359515518e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001090003861463,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0005170506774447,286.1747436523437,294.1499938964844,292.04998779296875,291.723388671875,294.1451110839844,292.04998779296875,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895199988515742e-08,0.0011028677690774,-0.0458962693810462,0.0,0.0,0.0,0.0,60.0,8.675263404846191,-0.0,-8.293164910355699e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001035093955579,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001090004006982,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,8.05073359515518e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001090003861463,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0005170506774447,286.1747436523437,294.1499938964844,292.04998779296875,291.723388671875,294.1451110839844,292.04998779296875,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895199988515742e-08,0.0011028677690774,-0.0458962693810462,0.0,0.0,0.0,0.0,60.0,8.675263404846191,-0.0,-8.293164910355699e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001035660097841,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001090600198949,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,8.055137004703283e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.000109060005343,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0005173334502615,286.1843566894531,294.1499938964844,292.04998779296875,291.723388671875,294.1056823730469,292.04998779296875,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034882627427,1.7965733789537808e-08,0.0011034703347831,-0.0460805259644985,0.0,0.0,0.0,0.0,60.0,8.668458938598633,-0.0,-8.302238541091357e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001035660097841,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001090600198949,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,8.055137004703283e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.000109060005343,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0005173334502615,286.1843566894531,294.1499938964844,292.04998779296875,291.723388671875,294.1056823730469,292.04998779296875,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034882627427,1.7965733789537808e-08,0.0011034703347831,-0.0460805259644985,0.0,0.0,0.0,0.0,60.0,8.668458938598633,-0.0,-8.302238541091357e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001035954774124,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0001090910445782,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,8.057428931351751e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001090910373022,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0005174806574359,286.1891784667969,294.1499938964844,292.04998779296875,291.723388671875,294.0858459472656,292.04998779296875,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002440427267178e-08,0.0011037834919989,-0.0461764112114906,0.0,0.0,0.0,0.0,60.0,8.665106773376465,-0.0,-8.30696222919869e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001036221656249,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.0001091191588784,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,8.059504762059078e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001091191443265,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0005176140111871,286.1940002441406,294.1499938964844,292.04998779296875,291.723388671875,294.0662536621094,292.04998779296875,287.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035693827300747e-08,0.0011040678946301,-0.0462632775306701,0.0,0.0,0.0,0.0,60.0,8.661604881286621,-0.0,-8.311242538638909e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0001036718604154,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0001091714802896,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,8.063369750743732e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001091714730137,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0005178622086532,286.20361328125,294.1499938964844,292.04998779296875,291.723388671875,294.0274963378906,292.04998779296875,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097599863153853e-08,0.0011045986320823,-0.0464249886572361,0.0,0.0,0.0,0.0,60.0,8.654404640197754,-0.0,-8.3192141175914e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0001036718604154,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0001091714802896,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,8.063369750743732e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001091714730137,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0005178622086532,286.20361328125,294.1499938964844,292.04998779296875,291.723388671875,294.0274963378906,292.04998779296875,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097599863153853e-08,0.0011045986320823,-0.0464249886572361,0.0,0.0,0.0,0.0,60.0,8.654404640197754,-0.0,-8.3192141175914e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0001037107867887,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001092124803108,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,8.066397276706994e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001092124657589,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0005180566804483,286.2132263183594,294.1499938964844,292.04998779296875,291.723388671875,293.9896850585937,292.04998779296875,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.0465516671538353,0.0,0.0,0.0,0.0,60.0,8.64657211303711,-0.0,-8.32546191986694e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0001037107867887,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001092124803108,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,8.066397276706994e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001092124657589,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0005180566804483,286.2132263183594,294.1499938964844,292.04998779296875,291.723388671875,293.9896850585937,292.04998779296875,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.0465516671538353,0.0,0.0,0.0,0.0,60.0,8.64657211303711,-0.0,-8.32546191986694e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0001037446272675,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001092481106752,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,8.069029718171805e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001092481033992,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0005182257154956,286.2228088378906,294.1499938964844,292.04998779296875,291.723388671875,293.9522399902344,292.04998779296875,287.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825268173896e-08,0.0011053744237869,-0.0466617792844772,0.0,0.0,0.0,0.0,60.0,8.638435363769531,-0.0,-8.330894019081826e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0001037446272675,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001092481106752,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,8.069029718171805e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001092481033992,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0005182257154956,286.2228088378906,294.1499938964844,292.04998779296875,291.723388671875,293.9522399902344,292.04998779296875,287.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825268173896e-08,0.0011053744237869,-0.0466617792844772,0.0,0.0,0.0,0.0,60.0,8.638435363769531,-0.0,-8.330894019081826e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
