time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001037586480379,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001092628735932,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,8.07011965662241e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001092628663172,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0005182957393117,286.2323913574219,294.1499938964844,292.04998779296875,291.723388671875,293.9161071777344,292.04998779296875,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055404320359,1.8205707164042906e-08,0.0011055222712457,-0.0467073731124401,0.0,0.0,0.0,0.0,60.0,8.629012107849121,-0.0,-8.333144307925977e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001037586480379,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001092628735932,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,8.07011965662241e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001092628663172,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0005182957393117,286.2323913574219,294.1499938964844,292.04998779296875,291.723388671875,293.9161071777344,292.04998779296875,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055404320359,1.8205707164042906e-08,0.0011055222712457,-0.0467073731124401,0.0,0.0,0.0,0.0,60.0,8.629012107849121,-0.0,-8.333144307925977e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001037675829138,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,0.0001092722886824,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,8.070815238170326e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001092722741304,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0005183403845876,286.2371826171875,294.1499938964844,292.04998779296875,291.723388671875,293.89794921875,292.04998779296875,287.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056174989789,-0.0467364527285099,0.0,0.0,0.0,0.0,60.0,8.624410629272461,-0.0,-8.334579604252212e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001037689435179,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.000109273722046,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,8.070920739555731e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0001092737074941,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005183471948839,286.2419738769531,294.1499938964844,292.04998779296875,291.723388671875,293.88006591796875,292.04998779296875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,0.0,60.0,8.619356155395508,-0.0,-8.334797030329355e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0001037670444929,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001092717138817,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,8.070773037616163e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001092717066057,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0005183377070352,286.2469482421875,294.1499938964844,292.04998779296875,291.723388671875,293.86163330078125,292.04998779296875,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,0.0,60.0,8.613877296447754,-0.0,-8.334491496952978e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001037648398778,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001092693928512,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,8.070601325016469e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001092693855753,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0005183267057873,286.25152587890625,294.1499938964844,292.04998779296875,291.723388671875,293.8446350097656,292.04998779296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,0.0,60.0,8.608818054199219,-0.0,-8.334136225585098e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001037297333823,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0001092324309865,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,8.067870658123866e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0001092324164346,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0005181513261049,286.26104736328125,294.1499938964844,292.04998779296875,291.723388671875,293.81072998046875,292.04998779296875,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,0.0,60.0,8.596091270446777,-0.0,-8.32849664789137e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001037297333823,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0001092324309865,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,8.067870658123866e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0001092324164346,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0005181513261049,286.26104736328125,294.1499938964844,292.04998779296875,291.723388671875,293.81072998046875,292.04998779296875,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,0.0,60.0,8.596091270446777,-0.0,-8.32849664789137e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001036841640598,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001091844460461,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,8.064326539169997e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001091844314942,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0005179237341508,286.2705383300781,294.1499938964844,292.04998779296875,291.723388671875,293.7773742675781,292.04998779296875,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047511361539,1.8112864097474812e-08,0.0011047329753637,-0.0464648567140102,0.0,0.0,0.0,0.0,60.0,8.582521438598633,-0.0,-8.321180189341248e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001036841640598,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001091844460461,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,8.064326539169997e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001091844314942,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0005179237341508,286.2705383300781,294.1499938964844,292.04998779296875,291.723388671875,293.7773742675781,292.04998779296875,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047511361539,1.8112864097474812e-08,0.0011047329753637,-0.0464648567140102,0.0,0.0,0.0,0.0,60.0,8.582521438598633,-0.0,-8.321180189341248e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001036178509821,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001091146041289,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,8.059168612817302e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.000109114596853,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0005175924161449,286.2799987792969,294.1499938964844,292.04998779296875,291.723388671875,293.74481201171875,292.04998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040451936423,1.8030219095521722e-08,0.0011040271492674,-0.0462489686906337,0.0,0.0,0.0,0.0,60.0,8.567480087280273,-0.0,-8.310536969702299e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001036178509821,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001091146041289,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,8.059168612817302e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.000109114596853,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0005175924161449,286.2799987792969,294.1499938964844,292.04998779296875,291.723388671875,293.74481201171875,292.04998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040451936423,1.8030219095521722e-08,0.0011040271492674,-0.0462489686906337,0.0,0.0,0.0,0.0,60.0,8.567480087280273,-0.0,-8.310536969702299e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001035951354424,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,0.0001090906880563,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,8.057402010308579e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001090906807803,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0005174790276214,286.2847595214844,294.1499938964844,292.04998779296875,291.723388671875,293.7283630371094,292.04998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038050288334,1.800191817835639e-08,0.0011037869844585,-0.046175044029951,0.0,0.0,0.0,0.0,60.0,8.560529708862305,-0.0,-8.306894017096057e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001035512104863,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001090444275178,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,8.053985220612958e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001090444202418,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0005172595847398,286.2894897460937,294.1499938964844,292.04998779296875,291.723388671875,293.71209716796875,292.04998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947167307852396e-08,0.0011033114278689,-0.0460320264101028,0.0,0.0,0.0,0.0,60.0,8.552675247192383,-0.0,-8.29984969641373e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001034429151332,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001089303914341,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,8.04556257207878e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001089303768821,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005167186027392,286.2989196777344,294.1499938964844,292.04998779296875,291.723388671875,293.6801147460937,292.04998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021785903722,1.7812222807833678e-08,0.0011021607788279,-0.045679498463869,0.0,0.0,0.0,0.0,60.0,8.535386085510254,-0.0,-8.282497532263734e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001034429151332,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001089303914341,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,8.04556257207878e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001089303768821,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005167186027392,286.2989196777344,294.1499938964844,292.04998779296875,291.723388671875,293.6801147460937,292.04998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021785903722,1.7812222807833678e-08,0.0011021607788279,-0.045679498463869,0.0,0.0,0.0,0.0,60.0,8.535386085510254,-0.0,-8.282497532263734e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001032925792969,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001087720811483,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,8.033869380597025e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0001087720665964,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0005159676657058,286.3083190917969,294.1499938964844,292.04998779296875,291.723388671875,293.6490478515625,292.04998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005772976204,1.7624889991907366e-08,0.0011005596024915,-0.0451900959014892,0.0,0.0,0.0,0.0,60.0,8.515032768249512,-0.0,-8.258439265773634e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001032925792969,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001087720811483,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,8.033869380597025e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0001087720665964,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0005159676657058,286.3083190917969,294.1499938964844,292.04998779296875,291.723388671875,293.6490478515625,292.04998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005772976204,1.7624889991907366e-08,0.0011005596024915,-0.0451900959014892,0.0,0.0,0.0,0.0,60.0,8.515032768249512,-0.0,-8.258439265773634e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001030830753734,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0001085514595615,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,8.017574873520061e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0001085514522856,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0005149211501702,286.317626953125,294.1499938964844,292.04998779296875,291.723388671875,293.61920166015625,292.04998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983495740219,1.7363840143502784e-08,0.0010983321117237,-0.044508047401905,0.0,0.0,0.0,0.0,60.0,8.490191459655762,-0.0,-8.224971992376595e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001030830753734,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0001085514595615,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,8.017574873520061e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0001085514522856,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0005149211501702,286.317626953125,294.1499938964844,292.04998779296875,291.723388671875,293.61920166015625,292.04998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983495740219,1.7363840143502784e-08,0.0010983321117237,-0.044508047401905,0.0,0.0,0.0,0.0,60.0,8.490191459655762,-0.0,-8.224971992376595e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001028479236993,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.000108303836896,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,7.999285298865288e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001083038296201,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.000513746519573,286.3269348144531,294.1499938964844,292.04998779296875,291.723388671875,293.5898132324219,292.04998779296875,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.707083718827107e-08,0.0010958318598568,-0.0437424406409263,0.0,0.0,0.0,0.0,60.0,8.463338851928711,-0.0,-8.187488731437045e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001028479236993,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.000108303836896,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,7.999285298865288e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001083038296201,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.000513746519573,286.3269348144531,294.1499938964844,292.04998779296875,291.723388671875,293.5898132324219,292.04998779296875,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.707083718827107e-08,0.0010958318598568,-0.0437424406409263,0.0,0.0,0.0,0.0,60.0,8.463338851928711,-0.0,-8.187488731437045e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001027282778522,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.000108177839138,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,7.989979349076748e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0001081778318621,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0005131488433107,286.3315734863281,294.1499938964844,292.04998779296875,291.723388671875,293.5751953125,292.04998779296875,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575272873,1.6921745782383372e-08,0.0010945583926513,-0.0433528460562229,0.0,0.0,0.0,0.0,60.0,8.44990062713623,-0.0,-8.168448317746879e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001025766250677,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001080181464203,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,7.978184294188395e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001080181318684,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0005123913288116,286.336181640625,294.1499938964844,292.04998779296875,291.723388671875,293.5606384277344,292.04998779296875,287.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929537238553,1.6732778718164812e-08,0.0010929369600489,-0.0428590215742588,0.0,0.0,0.0,0.0,60.0,8.435810089111328,-0.0,-8.144348839778105e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0001023645381792,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0001077948109013,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,7.96168897068128e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001077947963494,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0005113318911753,286.3417358398437,294.1499938964844,292.04998779296875,291.723388671875,293.5433654785156,292.04998779296875,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906920069828,1.6468510111167234e-08,0.0010906755924224,-0.0421683639287948,0.0,0.0,0.0,0.0,60.0,8.416776657104492,-0.0,-8.110704641239863e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001021813659463,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,0.000107601917989,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,7.947441918076947e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0001076019107131,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0005104169249534,286.3453674316406,294.1499938964844,292.04998779296875,291.723388671875,293.5325927734375,292.04998779296875,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887398384511,1.6240271349943214e-08,0.0010887236567214,-0.0415718182921409,0.0,0.0,0.0,0.0,60.0,8.400216102600098,-0.0,-8.08170312893708e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0001017569593386,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001071549995685,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.91443235357292e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001071549922926,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0005082969437353,286.3544616699219,294.1499938964844,292.04998779296875,291.723388671875,293.5052185058594,292.04998779296875,287.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711460576994796e-08,0.0010842076735571,-0.0401894971728324,0.0,0.0,0.0,0.0,60.0,8.360889434814453,-0.0,-8.014708186010466e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0001017569593386,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001071549995685,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.91443235357292e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001071549922926,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0005082969437353,286.3544616699219,294.1499938964844,292.04998779296875,291.723388671875,293.5052185058594,292.04998779296875,287.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711460576994796e-08,0.0010842076735571,-0.0401894971728324,0.0,0.0,0.0,0.0,60.0,8.360889434814453,-0.0,-8.014708186010466e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001012846769299,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001066576587618,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,7.877699681557715e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001066576514858,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0005059377872385,286.363525390625,294.1499938964844,292.04998779296875,291.723388671875,293.4784851074219,292.04998779296875,287.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.512298908323828e-08,0.001079176319763,-0.0386509634554386,0.0,0.0,0.0,0.0,60.0,8.318347930908203,-0.0,-7.94048276020476e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001012846769299,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001066576587618,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,7.877699681557715e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001066576514858,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0005059377872385,286.363525390625,294.1499938964844,292.04998779296875,291.723388671875,293.4784851074219,292.04998779296875,287.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.512298908323828e-08,0.001079176319763,-0.0386509634554386,0.0,0.0,0.0,0.0,60.0,8.318347930908203,-0.0,-7.94048276020476e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001007664322969,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0001061119255609,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,7.8373916039709e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.000106111911009,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.000503349059727,286.3724975585937,294.1499938964844,292.04998779296875,291.723388671875,293.4524230957031,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.44772522858716e-08,0.0010736538097262,-0.0369624011218547,0.0,0.0,0.0,0.0,60.0,8.272662162780762,-0.0,-7.859431150336604e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001007664322969,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0001061119255609,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,7.8373916039709e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.000106111911009,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.000503349059727,286.3724975585937,294.1499938964844,292.04998779296875,291.723388671875,293.4524230957031,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.44772522858716e-08,0.0010736538097262,-0.0369624011218547,0.0,0.0,0.0,0.0,60.0,8.272662162780762,-0.0,-7.859431150336604e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001005053418339,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0001058369816746,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,7.817084406269714e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001058369743986,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0005020448588766,286.3769836425781,294.1499938964844,292.04998779296875,291.723388671875,293.4393920898437,292.04998779296875,287.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151934735195937e-08,0.0010708725312724,-0.0361115969717502,0.0,0.0,0.0,0.0,60.0,8.249889373779297,-0.0,-7.818755420885284e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.000100224999187,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001055417669704,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,7.79527981649153e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001055417596944,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0005006444989703,286.3814697265625,294.1499938964844,292.04998779296875,291.723388671875,293.42633056640625,292.04998779296875,287.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802627485404173e-08,0.0010678824037313,-0.0351979695260524,0.0,0.0,0.0,0.0,60.0,8.226363182067871,-0.0,-7.77519701955498e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.963404590962456e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0001049194615916,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,7.749316864646971e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001049194543156,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0004976925556547,286.39031982421875,294.1499938964844,292.04998779296875,291.723388671875,293.4012756347656,292.04998779296875,287.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066305371012277e-08,0.0010615851497277,-0.0332718044519424,0.0,0.0,0.0,0.0,60.0,8.175230026245117,-0.0,-7.683777170086614e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.963404590962456e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0001049194615916,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,7.749316864646971e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001049194543156,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0004976925556547,286.39031982421875,294.1499938964844,292.04998779296875,291.723388671875,293.4012756347656,292.04998779296875,287.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066305371012277e-08,0.0010615851497277,-0.0332718044519424,0.0,0.0,0.0,0.0,60.0,8.175230026245117,-0.0,-7.683777170086614e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.903401223709808e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0001042876028805,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,7.702647417318076e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001042875956045,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0004946952685713,286.39910888671875,294.1499938964844,292.04998779296875,291.723388671875,293.3768615722656,292.04998779296875,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318683850764955e-08,0.0010551926679909,-0.0313157029449939,0.0,0.0,0.0,0.0,60.0,8.122559547424316,-0.0,-7.59150609042081e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.903401223709808e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0001042876028805,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,7.702647417318076e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001042875956045,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0004946952685713,286.39910888671875,294.1499938964844,292.04998779296875,291.723388671875,293.3768615722656,292.04998779296875,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318683850764955e-08,0.0010551926679909,-0.0313157029449939,0.0,0.0,0.0,0.0,60.0,8.122559547424316,-0.0,-7.59150609042081e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.842694998951627e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0001036483372445,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,7.655431545572355e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001036483226926,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004916628822684,286.4078063964844,294.1499938964844,292.04998779296875,291.723388671875,293.3529052734375,292.04998779296875,287.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562304891299393e-08,0.0010487241670489,-0.0293363332748413,0.0,0.0,0.0,0.0,60.0,8.068941116333008,-0.0,-7.498721288357046e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.842694998951627e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0001036483372445,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,7.655431545572355e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001036483226926,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004916628822684,286.4078063964844,294.1499938964844,292.04998779296875,291.723388671875,293.3529052734375,292.04998779296875,287.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562304891299393e-08,0.0010487241670489,-0.0293363332748413,0.0,0.0,0.0,0.0,60.0,8.068941116333008,-0.0,-7.498721288357046e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
