time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983380,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,9.781966218724848e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001030088315019,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.608198211528361e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001030088242259,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0004886293318122,286.4164733886719,294.1499938964844,292.04998779296875,291.723388671875,293.329345703125,292.04998779296875,287.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422533378005,-0.0273559112101793,0.0,0.0,0.0,0.0,60.0,8.01474380493164,-0.0,-7.406472946058784e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,9.781966218724848e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001030088315019,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.608198211528361e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001030088242259,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0004886293318122,286.4164733886719,294.1499938964844,292.04998779296875,291.723388671875,293.329345703125,292.04998779296875,287.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422533378005,-0.0273559112101793,0.0,0.0,0.0,0.0,60.0,8.01474380493164,-0.0,-7.406472946058784e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.751545439939946e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001026884856401,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,7.584537524962798e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001026884783641,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0004871097626164,286.4208068847656,294.1499938964844,292.04998779296875,291.723388671875,293.3176574707031,292.04998779296875,287.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426624008630373e-08,0.0010390094248577,-0.0263637341558933,0.0,0.0,0.0,0.0,60.0,7.987383365631103,-0.0,-7.360477383144828e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.721648530103266e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,0.0001023736549541,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,7.561284292023629e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0001023736476781,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004856163286603,286.4251403808594,294.1499938964844,292.04998779296875,291.723388671875,293.3060607910156,292.04998779296875,287.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054125532121816e-08,0.0010358259314671,-0.0253885779529809,0.0,0.0,0.0,0.0,60.0,7.960137367248535,-0.0,-7.315414052300184e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,9.682436211733148e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001019607298076,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,7.530785660492256e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,0.0001019607225316,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0004836576117668,286.4309387207031,294.1499938964844,292.04998779296875,291.723388671875,293.2906494140625,292.04998779296875,287.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565568781511048e-09,0.0010316506959497,-0.0241094883531332,0.0,0.0,0.0,0.0,60.0,7.923774242401123,-0.0,-7.256519296561238e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.665189281804488e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001017791073536,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,7.517370977438986e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001017791000776,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0004827960801776,286.43365478515625,294.1499938964844,292.04998779296875,291.723388671875,293.28375244140625,292.04998779296875,287.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.35067934193512e-09,0.0010298129636794,-0.0235468503087759,0.0,0.0,0.0,0.0,60.0,7.907433032989502,-0.0,-7.230689647030887e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.610390407033265e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001012020584312,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.474749872926623e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001012020511552,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0004800587776117,286.442138671875,294.1499938964844,292.04998779296875,291.723388671875,293.2616271972656,292.04998779296875,287.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667926820749017e-09,0.0010239718249067,-0.0217590816318988,0.0,0.0,0.0,0.0,60.0,7.855592727661133,-0.0,-7.148930336597914e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.610390407033265e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001012020584312,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.474749872926623e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001012020511552,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0004800587776117,286.442138671875,294.1499938964844,292.04998779296875,291.723388671875,293.2616271972656,292.04998779296875,287.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667926820749017e-09,0.0010239718249067,-0.0217590816318988,0.0,0.0,0.0,0.0,60.0,7.855592727661133,-0.0,-7.148930336597914e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,9.55884243012406e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0001006592283374,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.434657163685188e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0001006592210615,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0004774838453158,286.4505310058594,294.1499938964844,292.04998779296875,291.723388671875,293.24029541015625,292.04998779296875,287.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025680564571758e-09,0.0010184801649302,-0.0200771838426589,0.0,0.0,0.0,0.0,60.0,7.805860996246338,-0.0,-7.07244538489249e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,9.55884243012406e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0001006592283374,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.434657163685188e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0001006592210615,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0004774838453158,286.4505310058594,294.1499938964844,292.04998779296875,291.723388671875,293.24029541015625,292.04998779296875,287.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025680564571758e-09,0.0010184801649302,-0.0200771838426589,0.0,0.0,0.0,0.0,60.0,7.805860996246338,-0.0,-7.07244538489249e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.509471419733018e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.000100139332062,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.396257569780573e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001001393175101,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004750176740344,286.4588623046875,294.1499938964844,292.04998779296875,291.723388671875,293.21954345703125,292.04998779296875,287.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.41056149777819e-09,0.0010132211027666,-0.018466169014573,0.0,0.0,0.0,0.0,60.0,7.75794792175293,-0.0,-6.999575674626612e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.509471419733018e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.000100139332062,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.396257569780573e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001001393175101,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004750176740344,286.4588623046875,294.1499938964844,292.04998779296875,291.723388671875,293.21954345703125,292.04998779296875,287.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.41056149777819e-09,0.0010132211027666,-0.018466169014573,0.0,0.0,0.0,0.0,60.0,7.75794792175293,-0.0,-6.999575674626612e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.484527981840074e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.987666271626948e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,7.376856956398115e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.987665544031188e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0004737717099487,286.4630126953125,294.1499938964844,292.04998779296875,291.723388671875,293.2091979980469,292.04998779296875,287.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099790533260375e-09,0.0010105642722919,-0.0176521986722946,0.0,0.0,0.0,0.0,60.0,7.733982563018799,-0.0,-6.962903853491298e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.46127256611362e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.963177581084892e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,7.358769653365016e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.963176853489132e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0004726100596599,286.4671630859375,294.1499938964844,292.04998779296875,291.723388671875,293.1988525390625,292.04998779296875,287.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810051633721059e-09,0.0010080853244289,-0.0168932825326919,0.0,0.0,0.0,0.0,60.0,7.710115432739258,-0.0,-6.928800644345756e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.41991529543884e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.919625881593674e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,7.326602644752711e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.919625153997912e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0004705441533587,286.47540283203125,294.1499938964844,292.04998779296875,291.723388671875,293.1788330078125,292.04998779296875,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294775811710451e-09,0.0010036784224212,-0.0155435455963015,0.0,0.0,0.0,0.0,60.0,7.666412353515625,-0.0,-6.868357615985587e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.41991529543884e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.919625881593674e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,7.326602644752711e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.919625153997912e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0004705441533587,286.47540283203125,294.1499938964844,292.04998779296875,291.723388671875,293.1788330078125,292.04998779296875,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294775811710451e-09,0.0010036784224212,-0.0155435455963015,0.0,0.0,0.0,0.0,60.0,7.666412353515625,-0.0,-6.868357615985587e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.3817274319008e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.879412391455844e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,7.296900730580091e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.879411663860084e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,0.0004686366009991,286.48358154296875,294.1499938964844,292.04998779296875,291.723388671875,293.1594543457031,292.04998779296875,287.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.8190012808267966e-09,0.0009996109874919,-0.0142972040921449,0.0,0.0,0.0,0.0,60.0,7.625811576843262,-0.0,-6.812782515908111e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.3817274319008e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.879412391455844e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,7.296900730580091e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.879411663860084e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,0.0004686366009991,286.48358154296875,294.1499938964844,292.04998779296875,291.723388671875,293.1594543457031,292.04998779296875,287.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.8190012808267966e-09,0.0009996109874919,-0.0142972040921449,0.0,0.0,0.0,0.0,60.0,7.625811576843262,-0.0,-6.812782515908111e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.346503793494776e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.842319559538736e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,7.269504567375407e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.842318831942976e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.000466877099825,286.49169921875,294.1499938964844,292.04998779296875,291.723388671875,293.14044189453125,292.04998779296875,287.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380148326850076e-09,0.0009958586888387,-0.0131475254893302,0.0,0.0,0.0,0.0,60.0,7.587481021881103,-0.0,-6.761720072745447e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.346503793494776e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.842319559538736e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,7.269504567375407e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.842318831942976e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.000466877099825,286.49169921875,294.1499938964844,292.04998779296875,291.723388671875,293.14044189453125,292.04998779296875,287.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380148326850076e-09,0.0009958586888387,-0.0131475254893302,0.0,0.0,0.0,0.0,60.0,7.587481021881103,-0.0,-6.761720072745447e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.315014904132112e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.809160110307856e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,7.245012966450304e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.809159382712096e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0004653041542042,286.499755859375,294.1499938964844,292.04998779296875,291.723388671875,293.1218566894531,292.04998779296875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987832369351963e-09,0.000992503715679,-0.012119716964662,0.0,0.0,0.0,0.0,60.0,7.551539897918701,-0.0,-6.7162353900585e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.315014904132112e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.809160110307856e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,7.245012966450304e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.809159382712096e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0004653041542042,286.499755859375,294.1499938964844,292.04998779296875,291.723388671875,293.1218566894531,292.04998779296875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987832369351963e-09,0.000992503715679,-0.012119716964662,0.0,0.0,0.0,0.0,60.0,7.551539897918701,-0.0,-6.7162353900585e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,9.298682562075555e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.791961929295212e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.232309872051701e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.79196120169945e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0004644883156288,286.5037841796875,294.1499938964844,292.04998779296875,291.723388671875,293.1125793457031,292.04998779296875,287.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784349361131035e-09,0.0009907622588798,-0.0115866083651781,0.0,0.0,0.0,0.0,60.0,7.533442974090576,-0.0,-6.692704346278333e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.284917177865282e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,9.777466766536236e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,7.221604028018191e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.777466038940474e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,0.0004638007376343,286.5078430175781,294.1499938964844,292.04998779296875,291.723388671875,293.103271484375,292.04998779296875,287.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612855430963236e-09,0.0009892970556393,-0.0111372992396354,0.0,0.0,0.0,0.0,60.0,7.515687942504883,-0.0,-6.672904362403642e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.266230335924774e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.757788211572917e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,7.207069575088099e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.757787483977154e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.00046286729048,286.5139465332031,294.1499938964844,292.04998779296875,291.723388671875,293.08935546875,292.04998779296875,287.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380037665896452e-09,0.0009873048402369,-0.0105273155495524,0.0,0.0,0.0,0.0,60.0,7.490898132324219,-0.0,-6.646071426530399e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.261764353141189e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.753085760166869e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,7.203596032923087e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.753085032571109e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0004626442096196,286.515869140625,294.1499938964844,292.04998779296875,291.723388671875,293.0851745605469,292.04998779296875,287.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324398616972758e-09,0.0009868285851553,-0.0103815393522381,0.0,0.0,0.0,0.0,60.0,7.484396457672119,-0.0,-6.639666594310256e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.242980740964411e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,9.73330534179695e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,7.188986637629569e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.733304614201188e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0004617059021256,286.5238342285156,294.1499938964844,292.04998779296875,291.723388671875,293.0676574707031,292.04998779296875,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090371596987552e-09,0.000984827755019,-0.0097683714702725,0.0,0.0,0.0,0.0,60.0,7.457363128662109,-0.0,-6.612761183077964e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.242980740964411e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,9.73330534179695e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,7.188986637629569e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.733304614201188e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0004617059021256,286.5238342285156,294.1499938964844,292.04998779296875,291.723388671875,293.0676574707031,292.04998779296875,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090371596987552e-09,0.000984827755019,-0.0097683714702725,0.0,0.0,0.0,0.0,60.0,7.457363128662109,-0.0,-6.612761183077964e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.223433153238147e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.712720930110665e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,7.173782796598971e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,9.712720202514902e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0004607294977176,286.53179931640625,294.1499938964844,292.04998779296875,291.723388671875,293.050048828125,292.04998779296875,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835738841037e-09,0.0009827448520809,-0.0091302776709198,0.0,0.0,0.0,0.0,60.0,7.429581642150879,-0.0,-6.584821221622407e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.223433153238147e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.712720930110665e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,7.173782796598971e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,9.712720202514902e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0004607294977176,286.53179931640625,294.1499938964844,292.04998779296875,291.723388671875,293.050048828125,292.04998779296875,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835738841037e-09,0.0009827448520809,-0.0091302776709198,0.0,0.0,0.0,0.0,60.0,7.429581642150879,-0.0,-6.584821221622407e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.212869190378116e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.701595990918575e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,7.165566785261035e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.701595263322817e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0004602017870638,286.5397033691406,294.1499938964844,292.04998779296875,291.723388671875,293.0332336425781,292.04998779296875,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.7152194654055393e-09,0.0009816193487495,-0.0087854228913784,0.0,0.0,0.0,0.0,60.0,7.408500671386719,-0.0,-6.569745636397786e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.212869190378116e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.701595990918575e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,7.165566785261035e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.701595263322817e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0004602017870638,286.5397033691406,294.1499938964844,292.04998779296875,291.723388671875,293.0332336425781,292.04998779296875,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.7152194654055393e-09,0.0009816193487495,-0.0087854228913784,0.0,0.0,0.0,0.0,60.0,7.408500671386719,-0.0,-6.569745636397786e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.20543316169642e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.693766332929954e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,7.15978312655352e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.693765605334193e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0004598303639795,286.5436706542969,294.1499938964844,292.04998779296875,291.723388671875,293.02471923828125,292.04998779296875,287.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.622579791695557e-09,0.0009808269096538,-0.0085426913574337,0.0,0.0,0.0,0.0,60.0,7.397002696990967,-0.0,-6.55914504932298e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.201419015880674e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.689539001556112e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,7.156661013141274e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,9.689538273960352e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0004596298385877,286.5476379394531,294.1499938964844,292.04998779296875,291.723388671875,293.0163269042969,292.04998779296875,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804042056202,3.572569351462107e-09,0.0009804005967453,-0.0084116524085402,0.0,0.0,0.0,0.0,60.0,7.386795997619629,-0.0,-6.553425890842848e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.196437167702244e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.684292308520526e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,7.15278583811596e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.684291580924764e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0004593809717334,286.5555114746094,294.1499938964844,292.04998779296875,291.723388671875,292.9999084472656,292.0501403808594,287.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.5104961160215e-09,0.0009798679966479,-0.0082490108907222,0.0,0.0,0.0,0.0,60.0,7.369780540466309,-0.0,-6.546330411083545e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.196437167702244e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.684292308520526e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,7.15278583811596e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.684291580924764e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0004593809717334,286.5555114746094,294.1499938964844,292.04998779296875,291.723388671875,292.9999084472656,292.0501403808594,287.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.5104961160215e-09,0.0009798679966479,-0.0082490108907222,0.0,0.0,0.0,0.0,60.0,7.369780540466309,-0.0,-6.546330411083545e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.194920130539684e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.682695235824212e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.151606405386701e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.682694508228452e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0004593052144628,286.5633850097656,294.1499938964844,292.04998779296875,291.723388671875,292.98394775390625,292.0505065917969,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491593458804232e-09,0.0009797066450119,-0.008199481293559,0.0,0.0,0.0,0.0,60.0,7.357022762298584,-0.0,-6.54417107170957e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.194920130539684e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.682695235824212e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.151606405386701e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.682694508228452e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0004593052144628,286.5633850097656,294.1499938964844,292.04998779296875,291.723388671875,292.98394775390625,292.0505065917969,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491593458804232e-09,0.0009797066450119,-0.008199481293559,0.0,0.0,0.0,0.0,60.0,7.357022762298584,-0.0,-6.54417107170957e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.19447629712522e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.68222739174962e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,7.151260797400028e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.68222666415386e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0004592830373439,286.5712585449219,294.1499938964844,292.0510559082031,291.7244567871094,292.9679260253906,292.0506286621094,287.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486059441115685e-09,0.0009796591475605,-0.0081849815323948,0.0,0.0,0.0,0.0,60.0,7.343355655670166,-0.0,-6.543538688674745e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
