time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985720,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.19447629712522e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.68222739174962e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,7.151260797400028e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.68222666415386e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0004592830373439,286.5712585449219,294.1499938964844,292.0510559082031,291.7244567871094,292.9679260253906,292.0506286621094,287.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486059441115685e-09,0.0009796591475605,-0.0081849815323948,0.0,0.0,0.0,0.0,60.0,7.343355655670166,-0.0,-6.543538688674745e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.197744657285511e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.685668919701128e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,7.153803016990423e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,9.685668192105368e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.000459446280729,286.5791015625,294.1499938964844,292.05419921875,291.7275695800781,292.9522399902344,292.0509338378906,287.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800107218325,3.526776204409998e-09,0.0009800071129575,-0.0082916682586073,0.0,0.0,0.0,0.0,60.0,7.335361480712891,-0.0,-6.548191322508501e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.197744657285511e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.685668919701128e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,7.153803016990423e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,9.685668192105368e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.000459446280729,286.5791015625,294.1499938964844,292.05419921875,291.7275695800781,292.9522399902344,292.0509338378906,287.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800107218325,3.526776204409998e-09,0.0009800071129575,-0.0082916682586073,0.0,0.0,0.0,0.0,60.0,7.335361480712891,-0.0,-6.548191322508501e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,9.200584463542329e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.68866006587632e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.156011997722089e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,9.68865933828056e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0004595881619025,286.5830078125,294.1499938964844,292.0565185546875,291.7298278808594,292.9446105957031,292.0514221191406,287.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803142165765,3.562161676740061e-09,0.0009803106077015,-0.008384384214878,0.0,0.0,0.0,0.0,60.0,7.334339141845703,-0.0,-6.552235731760447e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.20330494409427e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,9.691524610389024e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,7.158127846196294e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.691523882793264e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0004597240476869,286.5869445800781,294.1499938964844,292.0592956542969,291.73260498046875,292.9369812011719,292.0518798828125,287.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.596054121146608e-09,0.0009806010639294,-0.0084731876850128,0.0,0.0,0.0,0.0,60.0,7.333042144775391,-0.0,-6.556111031841283e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,9.209410927724092e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.697954374132678e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,7.16287613613531e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.697953646536916e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0004600290267262,286.593505859375,294.1499938964844,292.06500244140625,291.7382507324219,292.9244079589844,292.0531616210937,287.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812539210543,3.6721181650989365e-09,0.000981250195764,-0.0086724907159805,0.0,0.0,0.0,0.0,60.0,7.334312915802002,-0.0,-6.564812338183401e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.210582356899975e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.699188376544043e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,7.163787813624367e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,9.699187648948282e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,0.0004600875836331,286.5947570800781,294.1499938964844,292.06622314453125,291.7394714355469,292.9219970703125,292.05340576171875,287.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813783690333,3.686718486051177e-09,0.000981374643743,-0.008710746653378,0.0,0.0,0.0,0.0,60.0,7.334555625915527,-0.0,-6.566483534697909e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.220514039043336e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.709646110422908e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,7.171511970227584e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,9.709646110422908e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0004605836875271,286.6025695800781,294.1499938964844,292.0749206542969,291.74810791015625,292.90771484375,292.0566101074219,287.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824368171393,3.8104475130751325e-09,0.0009824329754337,-0.0090349363163113,0.0,0.0,0.0,0.0,60.0,7.343047142028809,-0.0,-6.580651756848965e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.220514039043336e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.709646110422908e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,7.171511970227584e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,9.709646110422908e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0004605836875271,286.6025695800781,294.1499938964844,292.0749206542969,291.74810791015625,292.90771484375,292.0566101074219,287.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824368171393,3.8104475130751325e-09,0.0009824329754337,-0.0090349363163113,0.0,0.0,0.0,0.0,60.0,7.343047142028809,-0.0,-6.580651756848965e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,9.231297735823318e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.721002425067128e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,7.179899694165215e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.721001697471364e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004611223412211,286.6103820800781,294.1499938964844,292.0852355957031,291.7583312988281,292.8937683105469,292.0608215332031,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835852542892,3.944794713106603e-09,0.0009835812961682,-0.0093869445845484,0.0,0.0,0.0,0.0,60.0,7.353982925415039,-0.0,-6.596052770646565e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,9.231297735823318e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.721002425067128e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,7.179899694165215e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.721001697471364e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004611223412211,286.6103820800781,294.1499938964844,292.0852355957031,291.7583312988281,292.8937683105469,292.0608215332031,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835852542892,3.944794713106603e-09,0.0009835812961682,-0.0093869445845484,0.0,0.0,0.0,0.0,60.0,7.353982925415039,-0.0,-6.596052770646565e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.243543172487988e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.733897604746744e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,7.189423922682181e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,9.733896877150984e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,0.0004617340455297,286.6181640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8801574707031,292.0658264160156,287.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848896879702,4.0973597847937535e-09,0.000984885613434,-0.009786682203412,0.0,0.0,0.0,0.0,60.0,7.368093967437744,-0.0,-6.613564096369373e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.243543172487988e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.733897604746744e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,7.189423922682181e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,9.733896877150984e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,0.0004617340455297,286.6181640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8801574707031,292.0658264160156,287.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848896879702,4.0973597847937535e-09,0.000984885613434,-0.009786682203412,0.0,0.0,0.0,0.0,60.0,7.368093967437744,-0.0,-6.613564096369373e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.25051572266966e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,9.741239773575217e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,7.194846693892032e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.741239045979456e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0004620823310688,286.6220703125,294.1499938964844,292.10357666015625,291.7765197753906,292.8735656738281,292.0690612792969,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856338147073,4.184224078329635e-09,0.0009856297401711,-0.0100142732262611,0.0,0.0,0.0,0.0,60.0,7.377485752105713,-0.0,-6.623545090178595e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,9.25752246985212e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.74861832219176e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,7.200297113740817e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,9.748617594596e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0004624323337338,286.6259765625,294.1499938964844,292.1103820800781,291.78326416015625,292.86700439453125,292.0723571777344,287.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863809682428,4.27152224702354e-09,0.0009863766608759,-0.0102430004626512,0.0,0.0,0.0,0.0,60.0,7.386990070343018,-0.0,-6.633582927406678e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.272457100450993e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.764345304574816e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,7.211912452476099e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,9.764344576979056e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0004631783522199,286.6337585449219,294.1499938964844,292.125,291.7977600097656,292.8542785644531,292.0802307128906,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987970852293,4.457582303274421e-09,0.0009879664285108,-0.0107304854318499,0.0,0.0,0.0,0.0,60.0,7.40880823135376,-0.0,-6.655002948718902e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.272457100450993e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.764345304574816e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,7.211912452476099e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,9.764344576979056e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0004631783522199,286.6337585449219,294.1499938964844,292.125,291.7977600097656,292.8542785644531,292.0802307128906,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987970852293,4.457582303274421e-09,0.0009879664285108,-0.0107304854318499,0.0,0.0,0.0,0.0,60.0,7.40880823135376,-0.0,-6.655002948718902e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.288745786761864e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,9.781497647054492e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,7.224581349873915e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.781496919458732e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0004639919789042,286.6415405273437,294.1499938964844,292.1408386230469,291.8134460449219,292.84246826171875,292.09112548828125,287.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897064883261,4.660511976339876e-09,0.0009897018317133,-0.0112621607258915,0.0,0.0,0.0,0.0,60.0,7.436051368713379,-0.0,-6.678403963178425e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.288745786761864e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,9.781497647054492e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,7.224581349873915e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.781496919458732e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0004639919789042,286.6415405273437,294.1499938964844,292.1408386230469,291.8134460449219,292.84246826171875,292.09112548828125,287.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897064883261,4.660511976339876e-09,0.0009897018317133,-0.0112621607258915,0.0,0.0,0.0,0.0,60.0,7.436051368713379,-0.0,-6.678403963178425e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.30484602577053e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.798452083487064e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,7.237104000523686e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.798451355891302e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.000464796234155,286.6493225097656,294.1499938964844,292.15777587890625,291.83026123046875,292.83056640625,292.10162353515625,287.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914211696013,4.861102187447841e-09,0.0009914162801578,-0.0117876986041665,0.0,0.0,0.0,0.0,60.0,7.46269941329956,-0.0,-6.701575472334298e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.30484602577053e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.798452083487064e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,7.237104000523686e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.798451355891302e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.000464796234155,286.6493225097656,294.1499938964844,292.15777587890625,291.83026123046875,292.83056640625,292.10162353515625,287.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914211696013,4.861102187447841e-09,0.0009914162801578,-0.0117876986041665,0.0,0.0,0.0,0.0,60.0,7.46269941329956,-0.0,-6.701575472334298e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,9.322433470515534e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.816972305998206e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,7.250782800838351e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,9.816971578402443e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004656747623812,286.6571044921875,294.1499938964844,292.1757202148437,291.8480529785156,292.8192749023437,292.1148376464844,287.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080218024033911e-09,0.0009932913817465,-0.0123617593199014,0.0,0.0,0.0,0.0,60.0,7.493629455566406,-0.0,-6.726933321488104e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,9.322433470515534e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.816972305998206e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,7.250782800838351e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,9.816971578402443e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004656747623812,286.6571044921875,294.1499938964844,292.1757202148437,291.8480529785156,292.8192749023437,292.1148376464844,287.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080218024033911e-09,0.0009932913817465,-0.0123617593199014,0.0,0.0,0.0,0.0,60.0,7.493629455566406,-0.0,-6.726933321488104e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,9.331035835202783e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,9.826031600823626e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,7.257473771460354e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.826030873227865e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,0.0004661044804379,286.6610107421875,294.1499938964844,292.1850280761719,291.8572998046875,292.8138732910156,292.12188720703125,287.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873940698499155e-09,0.0009942080359905,-0.0126425456255674,0.0,0.0,0.0,0.0,60.0,7.510144233703613,-0.0,-6.739353608509191e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,9.339972893940283e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,9.835442324401812e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,7.264424493769184e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.83544159680605e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004665509040933,286.6648864746094,294.1499938964844,292.1945495605469,291.8667297363281,292.808837890625,292.12994384765625,287.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298736116543523e-09,0.0009951596148312,-0.0129342433065176,0.0,0.0,0.0,0.0,60.0,7.527931213378906,-0.0,-6.752269143817102e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.356318332720548e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,9.852655057329684e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,7.277137774508446e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,9.852654329733924e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0004673674120567,286.6720275878906,294.1499938964844,292.21258544921875,291.8846130371094,292.7994689941406,292.1444702148437,287.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.5023789968799974e-09,0.0009969007223844,-0.013467744924128,0.0,0.0,0.0,0.0,60.0,7.56037712097168,-0.0,-6.775923111490556e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,9.357742237625644e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,9.854154632193968e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,7.278245175257325e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.854153904598206e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0004674385418184,286.67266845703125,294.1499938964844,292.2142028808594,291.8861999511719,292.7986755371094,292.1457214355469,287.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.520120804902717e-09,0.0009970522951334,-0.0135142253711819,0.0,0.0,0.0,0.0,60.0,7.563198566436768,-0.0,-6.777986527595203e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,9.376847447128966e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.874272654997184e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,7.293104863492772e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,9.874271927401423e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.000468392856419,286.680419921875,294.1499938964844,292.2345275878906,291.9063720703125,292.789306640625,292.1640930175781,287.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093404971,5.758141075062895e-09,0.0009990875842049,-0.0141377728432416,0.0,0.0,0.0,0.0,60.0,7.601834297180176,-0.0,-6.805689878319754e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,9.376847447128966e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.874272654997184e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,7.293104863492772e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,9.874271927401423e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.000468392856419,286.680419921875,294.1499938964844,292.2345275878906,291.9063720703125,292.789306640625,292.1640930175781,287.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093404971,5.758141075062895e-09,0.0009990875842049,-0.0141377728432416,0.0,0.0,0.0,0.0,60.0,7.601834297180176,-0.0,-6.805689878319754e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.395336383022368e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,9.893742389976978e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,7.307485066121444e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.893741662381216e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0004693164082709,286.6882019042969,294.1499938964844,292.25543212890625,291.9270935058594,292.7801208496094,292.1822509765625,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988487039587653e-09,0.0010010567493736,-0.014741200953722,0.0,0.0,0.0,0.0,60.0,7.640450954437256,-0.0,-6.83255478861611e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.395336383022368e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,9.893742389976978e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,7.307485066121444e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.893741662381216e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0004693164082709,286.6882019042969,294.1499938964844,292.25543212890625,291.9270935058594,292.7801208496094,292.1822509765625,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988487039587653e-09,0.0010010567493736,-0.014741200953722,0.0,0.0,0.0,0.0,60.0,7.640450954437256,-0.0,-6.83255478861611e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.41623220569454e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,9.915747068589552e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.323737372644246e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,9.915746340993792e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0004703602171503,286.69598388671875,294.1499938964844,292.2768249511719,291.94830322265625,292.7712707519531,292.2018127441406,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248829009791734e-09,0.001003285171464,-0.0154231870546936,0.0,0.0,0.0,0.0,60.0,7.681550025939941,-0.0,-6.862980228561355e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.41623220569454e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,9.915747068589552e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.323737372644246e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,9.915746340993792e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0004703602171503,286.69598388671875,294.1499938964844,292.2768249511719,291.94830322265625,292.7712707519531,292.2018127441406,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248829009791734e-09,0.001003285171464,-0.0154231870546936,0.0,0.0,0.0,0.0,60.0,7.681550025939941,-0.0,-6.862980228561355e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.425820462638512e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,9.925843914970756e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,7.331195229198784e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,9.925843187374994e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0004708391788881,286.6998596191406,294.1499938964844,292.28765869140625,291.95904541015625,292.76708984375,292.2120056152344,287.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368288563152191e-09,0.0010043063666671,-0.0157361142337322,0.0,0.0,0.0,0.0,60.0,7.702576637268066,-0.0,-6.87696442014385e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.435765241505578e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,9.93631620076485e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,7.33892957214266e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.936315473169088e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.0004713359230663,286.7037353515625,294.1499938964844,292.298583984375,291.9698791503906,292.7631530761719,292.2227783203125,287.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492180570916162e-09,0.0010053639998659,-0.0160606503486633,0.0,0.0,0.0,0.0,60.0,7.724265098571777,-0.0,-6.8914822293209e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,9.45520878303796e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.956790745491162e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.354052650043741e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,9.956790745491162e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0004723071760963,286.7115173339844,294.1499938964844,292.3205871582031,291.99169921875,292.7556457519531,292.2447204589844,287.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734425017640433e-09,0.0010074360761791,-0.0166951902210712,0.0,0.0,0.0,0.0,60.0,7.768088340759277,-0.0,-6.91991317580687e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,9.45520878303796e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.956790745491162e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.354052650043741e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,9.956790745491162e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0004723071760963,286.7115173339844,294.1499938964844,292.3205871582031,291.99169921875,292.7556457519531,292.2447204589844,287.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734425017640433e-09,0.0010074360761791,-0.0166951902210712,0.0,0.0,0.0,0.0,60.0,7.768088340759277,-0.0,-6.91991317580687e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.473324462305754e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,9.975868306355552e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,7.368142541963607e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.97586757875979e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0004732121014967,286.7192687988281,294.1499938964844,292.3427734375,292.0137023925781,292.74884033203125,292.2674255371094,287.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093728778883,6.960128473565419e-09,0.001009365892969,-0.0172863863408565,0.0,0.0,0.0,0.0,60.0,7.812031269073486,-0.0,-6.946454789158453e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.473324462305754e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,9.975868306355552e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,7.368142541963607e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.97586757875979e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0004732121014967,286.7192687988281,294.1499938964844,292.3427734375,292.0137023925781,292.74884033203125,292.2674255371094,287.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093728778883,6.960128473565419e-09,0.001009365892969,-0.0172863863408565,0.0,0.0,0.0,0.0,60.0,7.812031269073486,-0.0,-6.946454789158453e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
