time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988060,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,9.491137461736798e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,9.994625725084916e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.381996692856774e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.994624997489154e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0004741018638014,286.7270202636719,294.1499938964844,292.364990234375,292.0357360839844,292.7421875,292.2900695800781,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112727759405,7.1820540625822105e-09,0.0010112656746059,-0.0178676676005125,0.0,0.0,0.0,0.0,60.0,7.855806827545166,-0.0,-6.97260205129169e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,9.491137461736798e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,9.994625725084916e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.381996692856774e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.994624997489154e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0004741018638014,286.7270202636719,294.1499938964844,292.364990234375,292.0357360839844,292.7421875,292.2900695800781,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112727759405,7.1820540625822105e-09,0.0010112656746059,-0.0178676676005125,0.0,0.0,0.0,0.0,60.0,7.855806827545166,-0.0,-6.97260205129169e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,9.504838817520068e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0001000905394903,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,7.392653787974268e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,0.0001000905322143,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.0004747862985823,286.7347412109375,294.1499938964844,292.3871765136719,292.0577392578125,292.737060546875,292.3132629394531,287.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127308778464,7.352757069867266e-09,0.0010127235436812,-0.0183147750794887,0.0,0.0,0.0,0.0,60.0,7.8977437019348145,-0.0,-6.992747358935959e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,9.504838817520068e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0001000905394903,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,7.392653787974268e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,0.0001000905322143,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.0004747862985823,286.7347412109375,294.1499938964844,292.3871765136719,292.0577392578125,292.737060546875,292.3132629394531,287.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127308778464,7.352757069867266e-09,0.0010127235436812,-0.0183147750794887,0.0,0.0,0.0,0.0,60.0,7.8977437019348145,-0.0,-6.992747358935959e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.514390694675968e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001001911296043,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,7.400083268294111e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001001911223283,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0004752634558826,286.7386169433594,294.1499938964844,292.3982238769531,292.06866455078125,292.734130859375,292.32476806640625,287.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137548670172,7.471774310374713e-09,0.0010137474164366,-0.0186264924705028,0.0,0.0,0.0,0.0,60.0,7.9199137687683105,-0.0,-7.006809710219386e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,9.520332969259472e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.0001002537028398,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.40470495657064e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0001002536955638,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0004755602858494,286.74249267578125,294.1499938964844,292.4092102050781,292.0795593261719,292.731689453125,292.3363342285156,287.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143818799406,7.545799540764621e-09,0.00101437442936,-0.0188203789293766,0.0,0.0,0.0,0.0,60.0,7.939908981323242,-0.0,-7.015564307266686e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.532791591482236e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0001003848956315,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,7.41439507692121e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0001003848956315,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,0.0004761826130561,286.7502136230469,294.1499938964844,292.4309387207031,292.10113525390625,292.72674560546875,292.3593139648437,287.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157122742384,7.701022930461932e-09,0.0010157045908272,-0.0192269161343574,0.0,0.0,0.0,0.0,60.0,7.981296539306641,-0.0,-7.033938231870708e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.532791591482236e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0001003848956315,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,7.41439507692121e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0001003848956315,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,0.0004761826130561,286.7502136230469,294.1499938964844,292.4309387207031,292.10113525390625,292.72674560546875,292.3593139648437,287.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157122742384,7.701022930461932e-09,0.0010157045908272,-0.0192269161343574,0.0,0.0,0.0,0.0,60.0,7.981296539306641,-0.0,-7.033938231870708e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.54398710746318e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001005027952487,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,7.423102215398103e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0001005027879728,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0004767418431583,286.7579345703125,294.1499938964844,292.45233154296875,292.1223449707031,292.7218933105469,292.3824768066406,287.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840502469491641e-09,0.0010168942390009,-0.0195922162383794,0.0,0.0,0.0,0.0,60.0,8.021982192993164,-0.0,-7.050469008618165e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.54398710746318e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001005027952487,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,7.423102215398103e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0001005027879728,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0004767418431583,286.7579345703125,294.1499938964844,292.45233154296875,292.1223449707031,292.7218933105469,292.3824768066406,287.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840502469491641e-09,0.0010168942390009,-0.0195922162383794,0.0,0.0,0.0,0.0,60.0,8.021982192993164,-0.0,-7.050469008618165e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.552422125125304e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0001005916201393,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,7.429662946378812e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0001005916128633,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004771632084157,286.7656555175781,294.1499938964844,292.4732360839844,292.14306640625,292.7175598144531,292.4051513671875,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945593516467397e-09,0.0010177934309467,-0.0198674444109201,0.0,0.0,0.0,0.0,60.0,8.06004810333252,-0.0,-7.062936902002549e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.552422125125304e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0001005916201393,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,7.429662946378812e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0001005916128633,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004771632084157,286.7656555175781,294.1499938964844,292.4732360839844,292.14306640625,292.7175598144531,292.4051513671875,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945593516467397e-09,0.0010177934309467,-0.0198674444109201,0.0,0.0,0.0,0.0,60.0,8.06004810333252,-0.0,-7.062936902002549e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,9.558090096106751e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,0.0001006512975436,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,7.434070721501485e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001006512975436,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0004774463013745,286.7733459472656,294.1499938964844,292.4935607910156,292.1632385253906,292.7138061523437,292.4272155761719,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018404844217,8.016202812655138e-09,0.0010183968115597,-0.0200523659586906,0.0,0.0,0.0,0.0,60.0,8.09504222869873,-0.0,-7.071319885199048e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,9.558090096106751e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,0.0001006512975436,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,7.434070721501485e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001006512975436,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0004774463013745,286.7733459472656,294.1499938964844,292.4935607910156,292.1632385253906,292.7138061523437,292.4272155761719,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018404844217,8.016202812655138e-09,0.0010183968115597,-0.0200523659586906,0.0,0.0,0.0,0.0,60.0,8.09504222869873,-0.0,-7.071319885199048e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.56072108238004e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001006790043902,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,7.436117448378354e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,0.0001006789971143,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0004775777342729,286.7771911621094,294.1499938964844,292.50347900390625,292.1730651855469,292.71197509765625,292.4382019042969,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186849394813,8.048978372698912e-09,0.0010186769068241,-0.0201382022351026,0.0,0.0,0.0,0.0,60.0,8.112323760986328,-0.0,-7.075212948848275e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.56207513809204e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.0001006932652671,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,7.437171007040888e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.0001006932579912,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,0.0004776453715749,286.7810363769531,294.1499938964844,292.5132141113281,292.1827087402344,292.7103271484375,292.4488830566406,287.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188287124037,8.065852874494794e-09,0.0010188206797465,-0.0201823953539133,0.0,0.0,0.0,0.0,60.0,8.128167152404785,-0.0,-7.077217389905854e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.563970525050536e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0001007132232189,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,7.438645116053522e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001007132159429,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0004777400463353,286.7886962890625,294.1499938964844,292.53204345703125,292.2013854980469,292.707275390625,292.46978759765625,287.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190334869548,8.089465985960942e-09,0.0010190253378823,-0.0202442314475774,0.0,0.0,0.0,0.0,60.0,8.158291816711426,-0.0,-7.080023323169371e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.563970525050536e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0001007132232189,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,7.438645116053522e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001007132159429,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0004777400463353,286.7886962890625,294.1499938964844,292.53204345703125,292.2013854980469,292.707275390625,292.46978759765625,287.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190334869548,8.089465985960942e-09,0.0010190253378823,-0.0202442314475774,0.0,0.0,0.0,0.0,60.0,8.158291816711426,-0.0,-7.080023323169371e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.562850027577952e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001007014216156,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,7.437773456331342e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001007014216156,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,0.0004776840796694,286.7963256835937,294.1499938964844,292.54998779296875,292.2191772460937,292.70465087890625,292.48974609375,287.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075500268489577e-09,0.0010189041495323,-0.0202076602727174,0.0,0.0,0.0,0.0,60.0,8.184839248657227,-0.0,-7.078363495338635e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.562850027577952e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001007014216156,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,7.437773456331342e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001007014216156,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,0.0004776840796694,286.7963256835937,294.1499938964844,292.54998779296875,292.2191772460937,292.70465087890625,292.48974609375,287.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075500268489577e-09,0.0010189041495323,-0.0202076602727174,0.0,0.0,0.0,0.0,60.0,8.184839248657227,-0.0,-7.078363495338635e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,9.561544720781968e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001006876846076,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,7.436758460244164e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001006876773317,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.000477618916193,286.803955078125,294.1499938964844,292.5673522949219,292.2356262207031,292.7022399902344,292.50933837890625,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187746956944,8.059241274338547e-09,0.0010187666630372,-0.0201650783419609,0.0,0.0,0.0,0.0,60.0,8.20980453491211,-0.0,-7.076431529640105e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,9.561544720781968e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001006876846076,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,7.436758460244164e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001006876773317,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.000477618916193,286.803955078125,294.1499938964844,292.5673522949219,292.2356262207031,292.7022399902344,292.50933837890625,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187746956944,8.059241274338547e-09,0.0010187666630372,-0.0201650783419609,0.0,0.0,0.0,0.0,60.0,8.20980453491211,-0.0,-7.076431529640105e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,9.56100266193971e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001006819729809,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,7.436336454702541e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001006819729809,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0004775918205268,286.8115234375,294.1499938964844,292.58447265625,292.2503967285156,292.7006530761719,292.52789306640625,287.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187153238803,8.052484012921468e-09,0.0010187072912231,-0.020147381350398,0.0,0.0,0.0,0.0,60.0,8.22896957397461,-0.0,-7.07562932689143e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,9.56100266193971e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001006819729809,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,7.436336454702541e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001006819729809,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0004775918205268,286.8115234375,294.1499938964844,292.58447265625,292.2503967285156,292.7006530761719,292.52789306640625,287.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187153238803,8.052484012921468e-09,0.0010187072912231,-0.020147381350398,0.0,0.0,0.0,0.0,60.0,8.22896957397461,-0.0,-7.07562932689143e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,9.560394391883165e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0001006755701382,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,7.435863517457619e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001006755628623,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0004775614361278,286.8153381347656,294.1499938964844,292.59295654296875,292.2571716308594,292.6997375488281,292.5373840332031,287.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186519939452,8.044906074644587e-09,0.001018643961288,-0.020127534866333,0.0,0.0,0.0,0.0,60.0,8.239653587341309,-0.0,-7.074729069245222e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,9.560302714817226e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0001006746024359,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,7.435792213073e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0001006745951599,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0004775568668264,286.8191223144531,294.1499938964844,292.6014404296875,292.2635498046875,292.698974609375,292.5466003417969,287.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043758548126334e-09,0.0010186336003243,-0.0201245304197073,0.0,0.0,0.0,0.0,60.0,8.248826026916504,-0.0,-7.074592645039959e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.56044386839494e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001006760867312,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,7.435902080032974e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0001006760867312,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0004775639099534,286.8266906738281,294.1499938964844,292.6182556152344,292.2752380371094,292.6976013183594,292.5648193359375,287.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551625321892e-09,0.001018647570163,-0.020129133015871,0.0,0.0,0.0,0.0,60.0,8.26602554321289,-0.0,-7.07480154460427e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.56044386839494e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001006760867312,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,7.435902080032974e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0001006760867312,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0004775639099534,286.8266906738281,294.1499938964844,292.6182556152344,292.2752380371094,292.6976013183594,292.5648193359375,287.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551625321892e-09,0.001018647570163,-0.020129133015871,0.0,0.0,0.0,0.0,60.0,8.26602554321289,-0.0,-7.07480154460427e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.561199840391056e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0001006840466288,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,7.4364899774082e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001006840466288,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0004776016867253,286.834228515625,294.1499938964844,292.635009765625,292.2854919433594,292.6965026855469,292.5827331542969,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,0.0,60.0,8.281278610229492,-0.0,-7.075919938870356e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.561199840391056e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0001006840466288,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,7.4364899774082e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001006840466288,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0004776016867253,286.834228515625,294.1499938964844,292.635009765625,292.2854919433594,292.6965026855469,292.5827331542969,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,0.0,60.0,8.281278610229492,-0.0,-7.075919938870356e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.563232742948458e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001007054524961,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,7.438071042997763e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001007054524961,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0004777032299898,286.8417358398437,294.1499938964844,292.6517028808594,292.2944641113281,292.6963806152344,292.60009765625,287.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080256463927071e-09,0.0010189445456489,-0.0202201139181852,0.0,0.0,0.0,0.0,60.0,8.291252136230469,-0.0,-7.0789290873563e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.563232742948458e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001007054524961,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,7.438071042997763e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001007054524961,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0004777032299898,286.8417358398437,294.1499938964844,292.6517028808594,292.2944641113281,292.6963806152344,292.60009765625,287.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080256463927071e-09,0.0010189445456489,-0.0202201139181852,0.0,0.0,0.0,0.0,60.0,8.291252136230469,-0.0,-7.0789290873563e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,9.564753418089822e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001007214741548,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,7.439254113705829e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0001007214668788,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0004777791909873,286.8492431640625,294.1499938964844,292.6684265136719,292.3022155761719,292.6960144042969,292.6176147460937,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099202197797695e-09,0.0010191061301156,-0.0202697310596704,0.0,0.0,0.0,0.0,60.0,8.302726745605469,-0.0,-7.081180086743188e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,9.564753418089822e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001007214741548,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,7.439254113705829e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0001007214668788,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0004777791909873,286.8492431640625,294.1499938964844,292.6684265136719,292.3022155761719,292.6960144042969,292.6176147460937,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099202197797695e-09,0.0010191061301156,-0.0202697310596704,0.0,0.0,0.0,0.0,60.0,8.302726745605469,-0.0,-7.081180086743188e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,9.565995424054564e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001007345490506,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,7.440219633281231e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001007345417747,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,0.00047784121125,286.8529968261719,294.1499938964844,292.6767883300781,292.3056640625,292.6960144042969,292.62628173828125,287.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,0.0,60.0,8.307156562805176,-0.0,-7.083018971343338e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.567295637680218e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0001007482424029,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,7.441230991389602e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0001007482351269,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0004779061709996,286.85675048828125,294.1499938964844,292.6851806640625,292.308837890625,292.6960144042969,292.63494873046875,287.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,0.0,60.0,8.311344146728516,-0.0,-7.084944542157245e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,9.570182737661526e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.0001007786413538,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,7.44347635190934e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0001007786413538,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0004780504095833,286.8642272949219,294.1499938964844,292.7019958496094,292.314453125,292.6962280273437,292.6522216796875,287.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,0.0,60.0,8.318747520446777,-0.0,-7.089221298883785e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,9.570182737661526e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.0001007786413538,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,7.44347635190934e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0001007786413538,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0004780504095833,286.8642272949219,294.1499938964844,292.7019958496094,292.314453125,292.6962280273437,292.6522216796875,287.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,0.0,60.0,8.318747520446777,-0.0,-7.089221298883785e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.573675924912096e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001008154285955,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,7.446193194482476e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0001008154213195,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0004782248579431,286.8717041015625,294.1499938964844,292.7189636230469,292.3191223144531,292.69683837890625,292.6695251464844,287.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,0.0,60.0,8.323982238769531,-0.0,-7.094396181628326e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.573675924912096e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001008154285955,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,7.446193194482476e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0001008154213195,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0004782248579431,286.8717041015625,294.1499938964844,292.7189636230469,292.3191223144531,292.69683837890625,292.6695251464844,287.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,0.0,60.0,8.323982238769531,-0.0,-7.094396181628326e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
