time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990460,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.577420860296117e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001008548642857,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.449106487911195e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001008548570098,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0004784119373653,286.879150390625,294.1499938964844,292.736083984375,292.32293701171875,292.6976623535156,292.6868591308594,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,0.0,60.0,8.328340530395508,-0.0,-7.09994765202282e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.577420860296117e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001008548642857,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.449106487911195e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001008548570098,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0004784119373653,286.879150390625,294.1499938964844,292.736083984375,292.32293701171875,292.6976623535156,292.6868591308594,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,0.0,60.0,8.328340530395508,-0.0,-7.09994765202282e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.581698395777494e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0001008999024634,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,7.452433055732399e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001008998951874,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0004786255885846,286.8865966796875,294.1499938964844,292.75341796875,292.3260192871094,292.6988830566406,292.704345703125,287.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,0.0,60.0,8.33088207244873,-0.0,-7.106289956482216e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.581698395777494e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0001008999024634,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,7.452433055732399e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001008998951874,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0004786255885846,286.8865966796875,294.1499938964844,292.75341796875,292.3260192871094,292.6988830566406,292.704345703125,287.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,0.0,60.0,8.33088207244873,-0.0,-7.106289956482216e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,9.58392265602015e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0001009233310469,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,7.454163278453052e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001009233310469,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0004787367361132,286.89031982421875,294.1499938964844,292.7621765136719,292.3273010253906,292.6995849609375,292.713134765625,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,0.0,60.0,8.331836700439453,-0.0,-7.10959042748982e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,9.586235682945698e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.000100947690953,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,7.455961895175278e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.000100947683677,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,0.0004788522783201,286.8940124511719,294.1499938964844,292.7710266113281,292.32843017578125,292.70037841796875,292.7219543457031,287.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,0.0,60.0,8.33250904083252,-0.0,-7.113023059446277e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,9.591047273715958e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0001009983534459,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,7.459704647772014e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0001009983534459,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.000479092617752,286.90142822265625,294.1499938964844,292.7889099121094,292.3302917480469,292.7021179199219,292.73974609375,287.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,0.0,60.0,8.333305358886719,-0.0,-7.120164013940666e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,9.591047273715958e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0001009983534459,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,7.459704647772014e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0001009983534459,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.000479092617752,286.90142822265625,294.1499938964844,292.7889099121094,292.3302917480469,292.7021179199219,292.73974609375,287.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,0.0,60.0,8.333305358886719,-0.0,-7.120164013940666e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.596197196515276e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.000101052581158,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.463709334842861e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.000101052581158,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,0.0004793498665094,286.9088439941406,294.1499938964844,292.80712890625,292.3316650390625,292.7041931152344,292.7578125,287.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,0.0,60.0,8.333040237426758,-0.0,-7.127812295948388e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.596197196515276e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.000101052581158,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.463709334842861e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.000101052581158,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,0.0004793498665094,286.9088439941406,294.1499938964844,292.80712890625,292.3316650390625,292.7041931152344,292.7578125,287.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,0.0,60.0,8.333040237426758,-0.0,-7.127812295948388e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,9.60156976361759e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001011091590044,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,7.467888644896448e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,0.0001011091590044,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.00047961823293,286.9162292480469,294.1499938964844,292.82574462890625,292.3326721191406,292.70660400390625,292.7761535644531,287.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,0.0,60.0,8.332050323486328,-0.0,-7.135795243584654e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,9.60156976361759e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001011091590044,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,7.467888644896448e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,0.0001011091590044,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.00047961823293,286.9162292480469,294.1499938964844,292.82574462890625,292.3326721191406,292.70660400390625,292.7761535644531,287.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,0.0,60.0,8.332050323486328,-0.0,-7.135795243584654e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,9.607123502064496e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001011676504276,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,7.472208380931988e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0001011676431517,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0004798956797458,286.923583984375,294.1499938964844,292.84478759765625,292.3334045410156,292.7092590332031,292.7947998046875,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,0.0,60.0,8.33054256439209,-0.0,-7.144053171259658e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,9.607123502064496e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001011676504276,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,7.472208380931988e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0001011676431517,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0004798956797458,286.923583984375,294.1499938964844,292.84478759765625,292.3334045410156,292.7092590332031,292.7947998046875,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,0.0,60.0,8.33054256439209,-0.0,-7.144053171259658e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.609983681002632e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001011977583402,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,7.474432641174644e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0001011977583402,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0004800385213457,286.9272766113281,294.1499938964844,292.8544616699219,292.33367919921875,292.71075439453125,292.8043212890625,287.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,0.0,60.0,8.329558372497559,-0.0,-7.148306480075918e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,9.612872963771224e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,0.000101228186395,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.476680184481665e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.000101228186395,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004801828472409,286.9309387207031,294.1499938964844,292.8642883300781,292.3339233398437,292.7122802734375,292.8139343261719,287.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,0.0,60.0,8.328498840332031,-0.0,-7.152605974170001e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.61871846811846e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001012897409964,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,7.481226202799007e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0001012897409964,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.0004804748459719,286.93829345703125,294.1499938964844,292.8843078613281,292.3343811035156,292.71551513671875,292.83331298828125,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,0.0,60.0,8.326249122619629,-0.0,-7.161306569969383e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.61871846811846e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001012897409964,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,7.481226202799007e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0001012897409964,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.0004804748459719,286.93829345703125,294.1499938964844,292.8843078613281,292.3343811035156,292.71551513671875,292.83331298828125,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,0.0,60.0,8.326249122619629,-0.0,-7.161306569969383e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.62491612881422e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,0.0001013550063362,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.486046524718404e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,0.0001013550063362,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0004807844234164,286.9456481933594,294.1499938964844,292.90484619140625,292.3348083496094,292.7191162109375,292.8532409667969,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,0.0,60.0,8.32387924194336,-0.0,-7.17053794119238e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.62491612881422e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,0.0001013550063362,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.486046524718404e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,0.0001013550063362,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0004807844234164,286.9456481933594,294.1499938964844,292.90484619140625,292.3348083496094,292.7191162109375,292.8532409667969,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,0.0,60.0,8.32387924194336,-0.0,-7.17053794119238e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.63189304457046e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.0001014284789562,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,7.491472933907062e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0001014284716802,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0004811329417861,286.9529724121094,294.1499938964844,292.9259948730469,292.3353576660156,292.7228698730469,292.8733825683594,287.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,0.0,60.0,8.321853637695312,-0.0,-7.180937444672963e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.63189304457046e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.0001014284789562,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,7.491472933907062e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0001014284716802,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0004811329417861,286.9529724121094,294.1499938964844,292.9259948730469,292.3353576660156,292.7228698730469,292.8733825683594,287.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,0.0,60.0,8.321853637695312,-0.0,-7.180937444672963e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,9.640983626013622e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001015242087305,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,7.498543709516525e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,0.0001015242014545,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0004815870488528,286.9602966308594,294.1499938964844,292.9477844238281,292.3360595703125,292.7270812988281,292.8943786621094,287.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,0.0,60.0,8.321076393127441,-0.0,-7.194498152784945e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,9.640983626013622e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001015242087305,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,7.498543709516525e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,0.0001015242014545,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0004815870488528,286.9602966308594,294.1499938964844,292.9477844238281,292.3360595703125,292.7270812988281,292.8943786621094,287.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,0.0,60.0,8.321076393127441,-0.0,-7.194498152784945e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,9.64577484410256e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001015746602206,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,7.502269727410749e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.0001015746529446,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0004818263696506,286.9639587402344,294.1499938964844,292.9589233398437,292.3365173339844,292.7292785644531,292.9051208496094,287.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,0.0,60.0,8.321028709411621,-0.0,-7.201650475963106e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79498291015625,0.0,0.0,9.650610445532948e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.000101625577372,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950744628906,0.0,0.0,7.50603066990152e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,0.000101625577372,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,0.0004820679023396,286.96759033203125,294.1499938964844,292.9702453613281,292.3370666503906,292.73162841796875,292.91607666015625,287.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,0.0,60.0,8.321216583251953,-0.0,-7.208872432329373e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,9.660022624302655e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001017246977426,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,7.513351738452911e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001017246904666,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0004825380747206,286.97491455078125,294.1499938964844,292.9934387207031,292.3384094238281,292.736572265625,292.93853759765625,287.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,0.0,60.0,8.3218994140625,-0.0,-7.222940467954686e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,9.660022624302655e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001017246977426,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,7.513351738452911e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001017246904666,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0004825380747206,286.97491455078125,294.1499938964844,292.9934387207031,292.3384094238281,292.736572265625,292.93853759765625,287.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,0.0,60.0,8.3218994140625,-0.0,-7.222940467954686e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,9.668993880040944e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001018191687762,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,7.520329381804913e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.0001018191687762,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.000482986215502,286.9822082519531,294.1499938964844,293.0173645019531,292.3402709960937,292.7416687011719,292.9612731933594,287.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,0.0,60.0,8.322662353515625,-0.0,-7.23636333077593e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,9.668993880040944e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001018191687762,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,7.520329381804913e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.0001018191687762,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.000482986215502,286.9822082519531,294.1499938964844,293.0173645019531,292.3402709960937,292.7416687011719,292.9612731933594,287.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,0.0,60.0,8.322662353515625,-0.0,-7.23636333077593e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,9.675656474428251e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,0.0001018893235595,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,7.525511318817735e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,0.0001018893235595,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0004833190178032,286.9894714355469,294.1499938964844,293.0421142578125,292.3426513671875,292.747314453125,292.9851379394531,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,0.0,60.0,8.323516845703125,-0.0,-7.24633792970053e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,9.675656474428251e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,0.0001018893235595,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,7.525511318817735e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,0.0001018893235595,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0004833190178032,286.9894714355469,294.1499938964844,293.0421142578125,292.3426513671875,292.747314453125,292.9851379394531,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,0.0,60.0,8.323516845703125,-0.0,-7.24633792970053e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,9.68108288361691e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001019464689306,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,7.529731374233961e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0001019464689306,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,0.0004835900617763,286.99676513671875,294.1499938964844,293.0677185058594,292.345703125,292.7532043457031,293.00946044921875,287.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,0.0,60.0,8.324283599853516,-0.0,-7.254467959683097e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,9.68108288361691e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001019464689306,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,7.529731374233961e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0001019464689306,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,0.0004835900617763,286.99676513671875,294.1499938964844,293.0677185058594,292.345703125,292.7532043457031,293.00946044921875,287.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,0.0,60.0,8.324283599853516,-0.0,-7.254467959683097e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,9.683012467576192e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,0.0001019667906803,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,7.531232404289767e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001019667834043,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0004836864536628,287.0003967285156,294.1499938964844,293.0808410644531,292.3475036621094,292.7562561035156,293.0218811035156,287.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,0.0,60.0,8.324584007263184,-0.0,-7.257360579160378e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,9.684415272204204e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.0001019815608742,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,7.532323797931895e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001019815608742,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0004837565356865,287.0039978027344,294.1499938964844,293.0942077636719,292.3495178222656,292.7594299316406,293.03448486328125,287.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,0.0,60.0,8.32487964630127,-0.0,-7.259463075115492e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.686294652055948e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,0.0001020013514789,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,7.533785537816584e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.000102001344203,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,0.0004838504246436,287.0112609863281,294.1499938964844,293.1216125488281,292.3541564941406,292.7660217285156,293.0601501464844,287.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,0.0,60.0,8.3255615234375,-0.0,-7.26228037706278e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.686294652055948e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,0.0001020013514789,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,7.533785537816584e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.000102001344203,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,0.0004838504246436,287.0112609863281,294.1499938964844,293.1216125488281,292.3541564941406,292.7660217285156,293.0601501464844,287.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,0.0,60.0,8.3255615234375,-0.0,-7.26228037706278e-08,0.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.050000000745058,9.686237171990796e-05,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.050000000745058,0.0001020007475744,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.050000000745058,7.533740426879376e-05,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.050000000745058,0.0001020007475744,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.050000000745058,0.0004838475433643,287.0184631347656,286.19000244140625,293.1499938964844,292.3597717285156,292.7734069824219,293.0878295898437,287.8265380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,0.0,60.0,8.328094482421875,-0.0,-7.262194401391754e-08,1.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
