time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992800,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.050000000745058,9.686237171990796e-05,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.050000000745058,0.0001020007475744,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.050000000745058,7.533740426879376e-05,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.050000000745058,0.0001020007475744,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.050000000745058,0.0004838475433643,287.0184631347656,286.19000244140625,293.1499938964844,292.3597717285156,292.7734069824219,293.0878295898437,287.8265380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,0.0,60.0,8.328094482421875,-0.0,-7.262194401391754e-08,1.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52838134765625,0.6161087155342102,0.050000000745058,0.0409076735377311,298.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283508300781,0.6161087155342102,0.050000000745058,0.0430777519941329,298.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52838134765625,0.6161087155342102,0.050000000745058,0.0318170823156833,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283508300781,0.6161087155342102,0.050000000745058,0.0430777519941329,298.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283508300781,0.6161087155342102,0.050000000745058,0.2043423056602478,287.6503295898437,286.17108154296875,293.1652526855469,292.36328125,296.5741271972656,297.5296325683594,288.0167541503906,1.0,0.1146341487765312,0.0816986560821533,0.0816986560821533,1.0,1.0,-0.4346570372581482,0.0004458147159311,0.4342112243175506,-0.1308361887931823,0.0,0.0,0.0,0.0,60.0,1134.27783203125,0.0,13.43445110321045,1.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.472412109375,0.6060602068901062,0.050000000745058,0.0453463792800903,298.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.472412109375,0.6060602068901062,0.050000000745058,0.047751922160387,298.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.472412109375,0.6060602068901062,0.050000000745058,0.0352694056928157,298.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.472412109375,0.6060602068901062,0.050000000745058,0.047751922160387,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.472412109375,0.6060602068901062,0.050000000745058,0.2265145480632782,288.5794677734375,286.1501770019531,293.1820983886719,292.3677673339844,297.1393127441406,298.75372314453125,289.2375793457031,1.0,0.1291920244693756,0.1633973121643066,0.1633973121643066,1.0,1.0,-0.483168751001358,0.0166144520044326,0.4665542840957641,-0.1261312216520309,0.0,0.0,0.0,0.2883270978927612,60.0,2375.848388671875,0.0,19.03857040405273,1.0,281.019775390625,283.5939636230469,298.4347839355469,300.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.143334604908656e-21,4.571667706351112e-21,4.5716673024543286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.544569194316864,0.050000000745058,0.0458515360951423,298.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.544569194316864,0.050000000745058,0.0482838749885559,298.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.544569194316864,0.050000000745058,0.0356623046100139,298.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.544569194316864,0.050000000745058,0.0482838749885559,298.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.544569194316864,0.050000000745058,0.2290379106998443,288.3593139648437,286.10711669921875,293.21685791015625,292.3782653808594,297.1194763183594,298.7591247558594,287.1112060546875,1.0,0.1514350026845932,0.3125926256179809,0.3125926256179809,1.0,1.0,-0.4885571599006653,0.0561658516526222,0.4323913156986236,-0.0879262685775756,1.0,1.0,0.0,9.608038902282717,60.0,13553.748046875,0.0,27.12779235839844,1.0,281.80975341796875,286.85009765625,298.5116882324219,300.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,1661.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674627184867859,1.0,0.0,0.0,0.8582333326339722,0.8582352995872498,5.229635391401644e-08,4.260435104370117,4.260425090789795,9.832633622863796e-06,0.0,0.0,-0.0,5445.3642578125,0.0,19.61384391784668,1894.6768798828125,0.0,416.5274963378906,0.2204020321369171,1.0,0.0,3.0,1.0,0.0
17993040,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.5402780771255493,0.050000000745058,0.0458844378590583,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.5402780771255493,0.050000000745058,0.0483185239136219,298.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.5402780771255493,0.050000000745058,0.0356878973543643,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.5402780771255493,0.050000000745058,0.0483185239136219,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.5402780771255493,0.050000000745058,0.2292022705078125,287.93218994140625,286.1026916503906,293.2204284667969,292.3794250488281,297.1163635253906,298.7533264160156,286.7694396972656,1.0,0.1533363908529281,0.3267946243286133,0.3267946243286133,1.0,1.0,-0.4889078140258789,0.0619047805666923,0.4270030260086059,-0.0822867006063461,1.0,1.0,0.0,10.48605251312256,60.0,13432.609375,0.0,27.885059356689453,1.0,281.9085998535156,286.4318542480469,298.2980651855469,299.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,1849.2039794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983626008033752,1.0,0.0,0.0,0.9056937098503112,0.9056955575942992,5.67011078089763e-08,4.262845516204834,4.262835502624512,9.812176358536815e-06,0.0,0.0,-0.0,5357.88623046875,0.0,22.924301147460938,1895.015380859375,0.0,501.9252624511719,0.2346371114253997,1.0,0.0,3.0,1.0,0.0
17993100,298.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.519906222820282,0.050000000745058,0.0460695289075374,298.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.519906222820282,0.050000000745058,0.0485134311020374,298.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.519906222820282,0.050000000745058,0.0358318574726581,298.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.519906222820282,0.050000000745058,0.0485134311020374,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.519906222820282,0.050000000745058,0.2301268279552459,286.064208984375,286.076171875,293.2417907714844,292.3865661621094,297.0960693359375,298.7161560058594,285.4830017089844,1.0,0.1635957658290863,0.4084932804107666,0.4084932804107666,1.0,1.0,-0.4908801317214966,0.1003321781754493,0.3905479609966278,-0.0444335900247097,0.6796703934669495,0.6796703934669495,0.0,15.438024520874023,60.0,12208.0029296875,0.0,32.17364883422852,1.0,282.4158630371094,285.0908203125,297.00537109375,298.5202331542969,293.1499938964844,293.1499938964844,283.1499938964844,3946.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944000482559204,1.0,0.0,0.0,1.1688225269317627,1.1688251495361328,9.12490989435355e-08,4.265837669372559,4.2658281326293945,9.786665941646788e-06,0.0,0.0,-0.0,3880.504638671875,0.0,50.96040344238281,1895.42529296875,0.0,898.0985107421875,0.2975199222564697,1.0,0.0,3.0,1.0,0.0
17993160,298.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.5052894353866577,0.050000000745058,0.0462455153465271,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.5052894353866577,0.050000000745058,0.048698753118515,298.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.5052894353866577,0.050000000745058,0.0359687358140945,298.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.5052894353866577,0.050000000745058,0.048698753118515,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.5052894353866577,0.050000000745058,0.231005921959877,285.361572265625,286.0479431152344,293.2645568847656,292.39453125,297.00213623046875,298.6759338378906,285.5038757324219,1.0,0.1727324277162552,0.5267946124076843,0.5267946124076843,0.800000011920929,1.0,-0.4927554428577423,0.1610604524612426,0.3316949903964996,0.0156656205654144,0.0777907371520996,0.0777907371520996,0.0,20.152698516845703,60.0,6176.92138671875,0.0,36.28383255004883,1.0,282.6625671386719,285.32830810546875,295.9355773925781,296.9768371582031,293.1499938964844,293.1499938964844,283.1499938964844,23629.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927257537841797,1.0,0.0,0.0,0.315521776676178,0.3201635181903839,7.079985930857902e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1129.2567138671875,0.0,16.700519561767578,1895.436767578125,0.0,889.10498046875,0.255603551864624,1.0,0.0,3.0,1.0,0.0
17993220,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.4910692572593689,0.050000000745058,0.046467188745737,298.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.4910692572593689,0.050000000745058,0.0489321872591972,298.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.4910692572593689,0.050000000745058,0.0361411496996879,298.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.4910692572593689,0.050000000745058,0.0489321872591972,298.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.4910692572593689,0.050000000745058,0.232113242149353,286.5049133300781,286.0065002441406,293.2980041503906,292.4067687988281,295.9925231933594,298.6266784667969,286.6327819824219,1.0,0.1835822165012359,0.6888286471366882,0.6888286471366882,0.5260656476020813,1.0,-0.4951173365116119,0.2666824162006378,0.2284349203109741,0.1203963458538055,0.7904264330863953,0.7904264330863953,0.0,26.09568977355957,60.0,12105.3056640625,0.0,41.525787353515625,1.0,282.8046264648437,286.59588623046875,294.9970092773437,295.8376159667969,293.1499938964844,293.1499938964844,283.1499938964844,9262.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950233399868011,1.0,0.0,0.0,0.9665846824645996,1.0086601972579956,6.234093774537541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.5361328125,0.0,44.32611083984375,1895.4371337890625,0.0,491.8907775878906,0.2887136340141296,1.0,0.0,3.0,1.0,0.0
17993280,298.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.4858478009700775,0.050000000745058,0.0465606451034545,298.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.4858478009700775,0.050000000745058,0.0490305982530117,298.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.4858478009700775,0.050000000745058,0.0362138338387012,298.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.4858478009700775,0.050000000745058,0.0490305982530117,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.4858478009700775,0.050000000745058,0.2325800508260727,286.398681640625,285.98638916015625,293.314208984375,292.41290283203125,295.1792297363281,298.60919189453125,285.9687805175781,1.0,0.1879863888025283,0.7633973360061646,0.7633973360061646,0.4000000059604645,1.0,-0.496113121509552,0.3517038524150848,0.1444092839956283,0.2048716694116592,0.8428491950035095,0.8428491950035095,0.0,28.60699844360352,60.0,12451.7177734375,-0.0,43.76679611206055,1.0,282.9136047363281,285.5783996582031,295.0094299316406,295.9992980957031,293.1499938964844,293.1499938964844,283.1499938964844,5019.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690510928630829,1.0,0.0,0.0,1.304685354232788,1.306114673614502,1.1358082474544065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.74072265625,0.0,71.25602722167969,1895.4371337890625,0.0,420.5335693359375,0.3322221338748932,1.0,0.0,3.0,1.0,0.0
17993340,298.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.4725578725337982,0.050000000745058,0.0468046925961971,298.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.4725578725337982,0.050000000745058,0.0492875948548316,298.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.4725578725337982,0.050000000745058,0.036403652280569,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.4725578725337982,0.050000000745058,0.0492875948548316,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.4725578725337982,0.050000000745058,0.2337991297245025,285.4906311035156,285.92413330078125,293.3644104003906,292.4324645996094,293.4150390625,298.5587158203125,285.8540954589844,1.0,0.1989652663469314,0.9811496138572692,0.9811496138572692,0.0318684466183185,1.0,-0.4987141489982605,0.498665452003479,4.868559335591272e-05,0.350709855556488,0.1376716494560241,0.1376716494560241,0.0,35.15667724609375,60.0,5773.26123046875,-0.0,49.64606475830078,1.0,283.046630859375,285.8536071777344,294.9061584472656,295.407470703125,293.1499938964844,293.1499938964844,283.1499938964844,26088.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836531937122345,1.0,0.0,0.0,0.2764207422733307,0.350437581539154,5.905103961367786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.5743408203125,0.0,19.941452026367188,1895.4371337890625,0.0,247.8464508056641,0.2721149921417236,1.0,0.0,3.0,1.0,0.0
17993400,298.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.4714685082435608,0.050000000745058,0.0468238778412342,298.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.4714685082435608,0.050000000745058,0.0493077971041202,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.4714685082435608,0.050000000745058,0.0364185720682144,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.4714685082435608,0.050000000745058,0.0493077971041202,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.4714685082435608,0.050000000745058,0.2338949590921402,285.5981750488281,285.9184875488281,293.36895751953125,292.4342956542969,293.3911437988281,298.55474853515625,286.0446472167969,1.0,0.1997945308685302,1.0,1.0,0.0,1.0,-0.4989185333251953,0.498916745185852,1.7799453644329333e-06,0.3509219884872436,0.1933477371931076,0.1933477371931076,0.0,35.6698112487793,60.0,5990.009765625,-0.0,50.10739517211914,1.0,283.0492553710937,286.0184020996094,294.8681335449219,295.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,24955.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709264397621155,1.0,0.0,0.0,0.2802558541297912,0.399693876504898,6.012185416182092e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.8858642578125,0.0,21.940582275390625,1895.4371337890625,0.0,227.17108154296875,0.2703057527542114,1.0,0.0,3.0,1.0,0.0
17993460,298.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.0470380149781703,298.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.0495332926511764,298.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.036585122346878,298.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.0495332926511764,298.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.2349646240472793,285.86212158203125,285.77252197265625,293.428466796875,292.4585266113281,293.421630859375,298.5185241699219,285.4803161621094,1.0,0.2088161557912826,1.0,1.0,0.0,1.0,-0.5012003779411316,0.5012000203132629,3.563586403743102e-07,0.3527246713638305,0.6274745464324951,0.6274745464324951,0.0,41.39715194702149,48.0,11256.7470703125,-0.0,55.28397750854492,1.0,283.1132507324219,285.2568054199219,295.27899169921875,296.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,10771.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082604706287384,1.0,0.0,0.0,1.3330230712890625,1.3330894708633425,1.1856835158141621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.56982421875,0.0,91.00067138671876,1895.4371337890625,0.0,129.44741821289062,0.3509564399719238,1.0,0.0,3.0,1.0,0.0
17993520,298.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.0470380149781703,298.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.0495332926511764,298.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.036585122346878,298.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.0495332926511764,298.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.4583829641342163,0.050000000745058,0.2349646240472793,285.86212158203125,285.77252197265625,293.428466796875,292.4585266113281,293.421630859375,298.5185241699219,285.4803161621094,1.0,0.2088161557912826,1.0,1.0,0.0,1.0,-0.5012003779411316,0.5012000203132629,3.563586403743102e-07,0.3527246713638305,0.6274745464324951,0.6274745464324951,0.0,41.39715194702149,48.0,11256.7470703125,-0.0,55.28397750854492,1.0,283.1132507324219,285.2568054199219,295.27899169921875,296.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,10771.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082604706287384,1.0,0.0,0.0,1.3330230712890625,1.3330894708633425,1.1856835158141621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.56982421875,0.0,91.00067138671876,1895.4371337890625,0.0,129.44741821289062,0.3509564399719238,1.0,0.0,3.0,1.0,0.0
17993580,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.0471034422516822,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.0496021918952465,298.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.036636009812355,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.0496021918952465,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.235291451215744,285.8070983886719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850769042969,298.4864807128906,286.1279602050781,1.0,0.2110112309455871,1.0,1.0,0.0,1.0,-0.501897931098938,0.5018975734710693,3.569668933778303e-07,0.3532715737819671,0.5449133515357971,0.5449133515357971,0.0,43.1471061706543,36.0,9099.99609375,-0.0,56.87473678588867,1.0,283.13262939453125,286.3788452148437,295.3326721191406,295.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,20510.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931236624717712,1.0,0.0,0.0,0.6465312838554382,0.667336106300354,2.7891541520830287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.20458984375,0.0,35.84181213378906,1895.4371337890625,0.0,95.49657440185548,0.2837913632392883,1.0,0.0,3.0,1.0,0.0
17993640,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.0471034422516822,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.0496021918952465,298.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.036636009812355,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.0496021918952465,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4545247852802276,0.050000000745058,0.235291451215744,285.8070983886719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850769042969,298.4864807128906,286.1279602050781,1.0,0.2110112309455871,1.0,1.0,0.0,1.0,-0.501897931098938,0.5018975734710693,3.569668933778303e-07,0.3532715737819671,0.5449133515357971,0.5449133515357971,0.0,43.1471061706543,36.0,9099.99609375,-0.0,56.87473678588867,1.0,283.13262939453125,286.3788452148437,295.3326721191406,295.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,20510.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931236624717712,1.0,0.0,0.0,0.6465312838554382,0.667336106300354,2.7891541520830287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.20458984375,0.0,35.84181213378906,1895.4371337890625,0.0,95.49657440185548,0.2837913632392883,1.0,0.0,3.0,1.0,0.0
17993700,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.4555133879184723,0.050000000745058,0.047086339443922,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.4555133879184723,0.050000000745058,0.0495841801166534,298.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.4555133879184723,0.050000000745058,0.0366227068006992,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.4555133879184723,0.050000000745058,0.0495841801166534,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.4555133879184723,0.050000000745058,0.2352060079574585,285.9683532714844,285.5990600585937,293.52587890625,292.499755859375,293.51837158203125,298.47674560546875,285.7026672363281,1.0,0.2101511508226394,1.0,1.0,0.0,1.0,-0.5017157793045044,0.5017154216766357,3.5680832866091805e-07,0.3531295359134674,0.8009117245674133,0.8009117245674133,0.0,42.689640045166016,36.0,11885.6220703125,-0.0,56.45848083496094,1.0,283.1400146484375,285.5130615234375,295.5823059082031,296.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,6821.99755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310772955417633,1.0,0.0,0.0,1.36105477809906,1.361186385154724,1.236074353982986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.744140625,0.0,84.57292938232422,1895.4371337890625,0.0,133.45333862304688,0.3501605689525604,1.0,0.0,3.0,1.0,0.0
17993760,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.4581018090248108,0.050000000745058,0.0470426641404628,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.4581018090248108,0.050000000745058,0.0495381876826286,298.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.4581018090248108,0.050000000745058,0.0365887358784675,298.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.4581018090248108,0.050000000745058,0.0495381876826286,298.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.4581018090248108,0.050000000745058,0.2349878400564193,285.4154357910156,285.5042724609375,293.56036376953125,292.5146789550781,293.5526123046875,298.4673767089844,285.2171936035156,1.0,0.2081985175609588,1.0,1.0,0.0,1.0,-0.5012505054473877,0.501250147819519,3.564026940239273e-07,0.3527650237083435,0.5314415693283081,0.5314415693283081,0.0,41.52154159545898,25.0,10381.9052734375,-0.0,55.39692687988281,1.0,283.1449584960937,285.1129455566406,295.7723999023437,296.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,17793.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475456535816192,1.0,0.0,0.0,1.229076623916626,1.2290831804275513,1.0079786960659477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.33984375,0.0,93.08580780029295,1895.4371337890625,0.0,190.57440185546875,0.3505852520465851,1.0,0.0,3.0,1.0,0.0
17993820,298.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.4839901626110077,0.1751131266355514,0.0465943552553653,298.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.7060232162475586,0.167541041970253,0.1373026520013809,298.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.7220007181167603,0.1739875078201294,0.1085077971220016,298.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.4839901626110077,0.050000000745058,0.049066100269556,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.4839901626110077,0.050000000745058,0.2327484488487243,285.4753723144531,285.45849609375,293.6090393066406,292.5360412597656,293.6029052734375,298.43768310546875,285.786376953125,1.0,0.2069869190454483,1.0,1.0,0.0,1.0,-0.6885516047477722,0.6885510683059692,5.334774186849245e-07,0.4964657425880432,0.5213657021522522,0.5213657021522522,0.0,31.105592727661133,25.0,11007.625,-0.0,72.7026596069336,1.0,283.14727783203125,285.9274597167969,295.6401672363281,296.3465881347656,293.1499938964844,293.1499938964844,283.1499938964844,22054.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599856495857239,1.0,0.0,0.0,0.8039983510971069,0.8040031790733337,4.3132416749358526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.345947265625,0.0,50.08275604248047,1895.4371337890625,0.0,209.8863677978516,0.3082502484321594,1.0,0.0,3.0,1.0,0.0
17993880,298.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7252399921417236,0.1763500422239303,0.1262722164392471,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.7630923986434937,0.1655637174844741,0.1561590731143951,298.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.7736213803291321,0.1716702133417129,0.1201556846499443,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.5029870271682739,0.050000000745058,0.0487316213548183,298.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.5029870271682739,0.050000000745058,0.2311618328094482,285.9916076660156,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3891906738281,286.12188720703125,1.0,0.207818329334259,1.0,1.0,0.0,1.0,-0.8189507126808167,0.8189499974250793,6.793084139644634e-07,0.5991793274879456,0.9772679805755616,0.9772679805755616,0.0,23.887636184692383,28.0,15704.08203125,-0.0,85.53007507324219,1.0,283.1480712890625,286.0727844238281,295.6573181152344,296.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,7532.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664191961288452,1.0,0.0,0.0,1.3568487167358398,1.3568525314331057,1.2284466777146008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.22607421875,0.0,85.87397766113281,1895.4371337890625,0.0,220.00547790527344,0.357019305229187,1.0,0.0,3.0,1.0,0.0
17993940,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.809089183807373,0.1673250049352646,0.1527083814144134,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.800022304058075,0.1629688739776611,0.1555666178464889,298.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8119741678237915,0.1711532771587371,0.1200691983103752,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.78407222032547,0.1589237600564956,0.1466950923204422,298.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.5300807356834412,0.1475643366575241,0.2296212911605835,285.9116516113281,285.3272705078125,293.70086669921875,292.5770263671875,293.69647216796875,298.2214660644531,285.9082946777344,1.0,0.2128353416919708,1.0,1.0,0.0,1.0,-0.9657354950904846,0.9657346606254578,8.714173986845708e-07,0.7189408540725708,1.0,1.0,0.0,17.32039451599121,28.0,18629.94921875,-0.0,104.47193145751952,1.0,283.1495666503906,285.6481628417969,295.9971923828125,297.2370910644531,293.1499938964844,293.1499938964844,283.1499938964844,7292.76123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512004852294922,1.0,0.0,0.0,1.79874849319458,1.798754096031189,2.1589087850770738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.09033203125,0.0,178.14617919921875,1895.4371337890625,0.0,377.6322937011719,0.4478766620159149,1.0,0.0,3.0,1.0,0.0
17994000,298.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8367310762405396,0.1671537309885025,0.1520888209342956,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8286932110786438,0.1630080193281173,0.1552709639072418,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8405457139015198,0.171467587351799,0.1200161576271057,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.817335844039917,0.1583449840545654,0.1485571861267089,298.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.6038061380386353,0.1482036858797073,0.2842901349067688,285.9085693359375,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21142578125,285.9090270996094,1.0,0.2143961638212204,1.0,1.0,0.0,1.0,-1.0319302082061768,1.0319291353225708,9.641014457884012e-07,0.7673466801643372,1.0,1.0,0.0,13.123108863830566,46.0,19219.751953125,-0.0,112.09483337402344,1.0,283.1496276855469,285.64093017578125,296.0096435546875,297.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,7510.06005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45894855260849,1.0,0.0,0.0,1.825348734855652,1.82535457611084,2.223233650511247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.88671875,0.0,186.1670684814453,1895.4371337890625,0.0,395.6950073242188,0.4573067724704742,1.0,0.0,3.0,1.0,0.0
17994060,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.9198073148727416,0.1759864687919616,0.120910957455635,298.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983337402344,0.9397021532058716,0.1698968559503555,0.1345466822385788,298.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.9198073148727416,0.1822811216115951,0.0940418615937233,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9750980138778688,0.157842755317688,0.1494871824979782,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.9489814043045044,0.1443030834197998,0.6550850868225098,286.1997375488281,285.18365478515625,293.7848815917969,292.6151428222656,293.78143310546875,298.1441955566406,286.2084350585937,1.0,0.2363682091236114,1.0,1.0,0.0,1.0,-1.2957581281661987,1.2957568168640137,1.4145318800729e-06,0.979524791240692,1.0,1.0,0.0,4.127573013305664,66.0,23835.861328125,-0.0,177.68417358398438,1.0,283.14996337890625,285.803466796875,296.0711364746094,297.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,10411.5732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529830455780029,1.0,0.0,0.0,2.149226427078247,2.1492342948913574,3.082177784108353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.65771484375,0.0,303.8870544433594,1895.4371337890625,0.0,699.1453247070312,0.5360198616981506,1.0,0.0,3.0,1.0,0.0
17994120,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.9198073148727416,0.1759864687919616,0.120910957455635,298.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983337402344,0.9397021532058716,0.1698968559503555,0.1345466822385788,298.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.9198073148727416,0.1822811216115951,0.0940418615937233,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9750980138778688,0.157842755317688,0.1494871824979782,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.9489814043045044,0.1443030834197998,0.6550850868225098,286.1997375488281,285.18365478515625,293.7848815917969,292.6151428222656,293.78143310546875,298.1441955566406,286.2084350585937,1.0,0.2363682091236114,1.0,1.0,0.0,1.0,-1.2957581281661987,1.2957568168640137,1.4145318800729e-06,0.979524791240692,1.0,1.0,0.0,4.127573013305664,66.0,23835.861328125,-0.0,177.68417358398438,1.0,283.14996337890625,285.803466796875,296.0711364746094,297.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,10411.5732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529830455780029,1.0,0.0,0.0,2.149226427078247,2.1492342948913574,3.082177784108353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.65771484375,0.0,303.8870544433594,1895.4371337890625,0.0,699.1453247070312,0.5360198616981506,1.0,0.0,3.0,1.0,0.0
17994180,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.928533375263214,0.1822916865348816,0.1276233941316604,298.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.9736698865890504,0.174108013510704,0.1532822102308273,298.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.928533375263214,0.1883392930030822,0.0992626398801803,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.965518057346344,0.1570055335760116,0.1493802070617675,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.929046392440796,0.1403326839208603,0.6384096145629883,286.25885009765625,285.1525573730469,293.83349609375,292.637451171875,293.83026123046875,298.1075134277344,286.26519775390625,1.0,0.2527268826961517,1.0,1.0,0.0,1.0,-1.401153564453125,1.4011518955230713,1.6323906493198592e-06,1.069316029548645,1.0,1.0,0.0,6.405694961547852,66.0,25816.669921875,-0.0,207.98440551757807,1.0,283.1499938964844,285.8054504394531,296.0279235839844,297.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,12174.9912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981202721595764,1.0,0.0,0.0,2.3241188526153564,2.3241281509399414,3.604209268814884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.08154296875,0.0,384.2738952636719,1895.4371337890625,0.0,918.38720703125,0.5756752490997314,1.0,0.0,3.0,1.0,0.0
17994240,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.9890603423118592,0.1822697520256042,0.1640581488609314,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.9762166738510132,0.1743124276399612,0.1651235967874527,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.9470553398132324,0.1897612512111663,0.1116414964199066,297.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.941630721092224,0.1566427946090698,0.1488688588142395,297.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.9017583727836608,0.1388644576072693,0.629859209060669,286.2884216308594,285.1036682128906,293.86541748046875,292.65216064453125,293.8623046875,298.0653076171875,286.2969970703125,1.0,0.2646567523479461,1.0,1.0,0.0,1.0,-1.4657814502716064,1.4657796621322632,1.7728705188346794e-06,1.1210321187973022,1.0,1.0,0.0,8.622199058532715,86.0,26909.384765625,-0.0,238.16705322265625,1.0,283.1499938964844,285.8105773925781,295.9859619140625,297.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,13133.7978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205384731292725,1.0,0.0,0.0,2.4138994216918945,2.413909435272217,3.8880483543835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.865234375,0.0,430.5498962402344,1895.4371337890625,0.0,1049.044677734375,0.6002907752990723,1.0,0.0,3.0,1.0,0.0
17994300,298.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.8990175127983093,0.1812251359224319,0.163797840476036,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.8867745995521545,0.1747361272573471,0.1657318174839019,298.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.9113984107971193,0.1882545500993728,0.1324066221714019,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.855510413646698,0.1567725092172622,0.1489169299602508,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.822613537311554,0.1375487744808197,0.6239058971405029,286.3006286621094,285.0814514160156,293.90655517578125,292.6712341308594,293.90350341796875,297.998291015625,286.3038635253906,1.0,0.2796513438224792,1.0,1.0,0.0,1.0,-1.5136491060256958,1.513647198677063,1.882426317934005e-06,1.159880518913269,1.0,1.0,0.0,15.765093803405762,86.0,27967.708984375,-0.0,271.21484375,1.0,283.1499938964844,285.7881164550781,295.9351806640625,297.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,14493.310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432272791862488,1.0,0.0,0.0,2.535757780075073,2.535768985748291,4.290509991733417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.98779296875,0.0,499.1022644042969,1895.4371337890625,0.0,1194.78369140625,0.6271117925643921,1.0,0.0,3.0,1.0,0.0
17994360,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.8048075437545776,0.1816463321447372,0.1641105115413665,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.7952538728713989,0.1755527704954147,0.1668993085622787,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.814519464969635,0.1881349831819534,0.1323589533567428,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.7665013074874878,0.1572611480951309,0.1497769206762313,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.7342873215675354,0.1367049366235733,0.6214009523391724,286.2375793457031,285.0387878417969,293.9482116699219,292.6906433105469,293.9450378417969,297.9447021484375,286.22576904296875,1.0,0.2925232946872711,1.0,1.0,0.0,1.0,-1.4816778898239136,1.4816761016845703,1.8095934137818404e-06,1.1347147226333618,1.0,1.0,0.0,29.78060340881348,74.0,27940.162109375,-0.0,298.4126281738281,1.0,283.1499938964844,285.7015686035156,295.88580322265625,297.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,15588.5849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591357588768005,1.0,0.0,0.0,2.629827976226806,2.6298398971557617,4.614747979303502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.6669921875,0.0,556.7346801757812,1895.4371337890625,0.0,1304.400390625,0.6527180671691895,1.0,0.0,3.0,1.0,0.0
17994420,297.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.7682474255561829,0.1838572323322296,0.1659139990806579,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7594550251960754,0.1773294657468795,0.1687590479850769,297.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.7765762805938721,0.1896048486232757,0.1332355737686157,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.733386218547821,0.1585305482149124,0.1511715948581695,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.6991792321205139,0.1362184584140777,0.6198006868362427,286.1552734375,285.0121459960937,294.0087890625,292.71905517578125,294.0055847167969,297.8874206542969,286.148681640625,1.0,0.3041406869888305,1.0,1.0,0.0,1.0,-1.4868757724761963,1.486873984336853,1.8213356725027552e-06,1.1388328075408936,1.0,1.0,0.0,39.9917106628418,74.0,28406.576171875,-0.0,326.6097412109375,1.0,283.1499938964844,285.6122436523437,295.82489013671875,297.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,17246.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671500563621521,1.0,0.0,0.0,2.766143798828125,2.7661571502685547,5.105554237161414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.85205078125,0.0,647.8743896484375,1895.4371337890625,0.0,1393.5115966796875,0.6829755306243896,1.0,0.0,3.0,1.0,0.0
17994480,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.7622495889663696,0.1850563436746597,0.1669582277536392,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.753326416015625,0.1781848967075348,0.1695976108312606,297.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7699887752532959,0.1905284374952316,0.1338502168655395,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.7276319265365601,0.1591781228780746,0.1518173068761825,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.6918452978134155,0.1362302601337433,0.619900643825531,286.1361694335937,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.8694763183594,286.1312561035156,1.0,0.3072976469993591,1.0,1.0,0.0,1.0,-1.4907681941986084,1.4907664060592651,1.830175165196124e-06,1.141930103302002,1.0,1.0,0.0,42.500770568847656,62.0,28581.37890625,-0.0,334.817138671875,1.0,283.1499938964844,285.5902709960937,295.81072998046875,297.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,17755.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673935055732727,1.0,0.0,0.0,2.806661605834961,2.80667495727539,5.256218287286174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.42431640625,0.0,676.7630615234375,1895.4371337890625,0.0,1411.4400634765625,0.6956819295883179,1.0,0.0,3.0,1.0,0.0
17994540,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7564558386802673,0.1899365335702896,0.1712502837181091,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.7462226152420044,0.1816291511058807,0.1728533506393432,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.7626320719718933,0.1944948136806488,0.1365323811769485,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7204417586326599,0.1618727445602417,0.1543716043233871,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.6809350252151489,0.1368473321199417,0.6223769783973694,286.08428955078125,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.8169250488281,286.0823059082031,1.0,0.3142047822475433,1.0,1.0,0.0,1.0,-1.509085178375244,1.5090833902359009,1.872171083050489e-06,1.1565285921096802,1.0,1.0,0.0,47.14045715332031,50.0,29277.951171875,-0.0,355.5816650390625,1.0,283.1499938964844,285.5223388671875,295.80181884765625,297.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,19664.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790980696678162,1.0,0.0,0.0,2.953714609146118,2.9537298679351807,5.82144025429443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.9296875,0.0,788.8099365234375,1895.4371337890625,0.0,1449.86572265625,0.7314499020576477,1.0,0.0,3.0,1.0,0.0
17994600,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7564558386802673,0.1899365335702896,0.1712502837181091,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.7462226152420044,0.1816291511058807,0.1728533506393432,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.7626320719718933,0.1944948136806488,0.1365323811769485,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7204417586326599,0.1618727445602417,0.1543716043233871,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.6809350252151489,0.1368473321199417,0.6223769783973694,286.08428955078125,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.8169250488281,286.0823059082031,1.0,0.3142047822475433,1.0,1.0,0.0,1.0,-1.509085178375244,1.5090833902359009,1.872171083050489e-06,1.1565285921096802,1.0,1.0,0.0,47.14045715332031,50.0,29277.951171875,-0.0,355.5816650390625,1.0,283.1499938964844,285.5223388671875,295.80181884765625,297.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,19664.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790980696678162,1.0,0.0,0.0,2.953714609146118,2.9537298679351807,5.82144025429443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.9296875,0.0,788.8099365234375,1895.4371337890625,0.0,1449.86572265625,0.7314499020576477,1.0,0.0,3.0,1.0,0.0
