time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994660,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.7669391632080078,0.1953531801700592,0.1759737581014633,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.7545921206474304,0.1855339258909225,0.1764001548290252,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.7720872759819031,0.1991012245416641,0.1396232545375824,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.7277944684028625,0.1650183200836181,0.1572039574384689,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.6863595247268677,0.1381305903196334,0.6272604465484619,286.061279296875,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.77685546875,286.06085205078125,1.0,0.3156357407569885,1.0,1.0,0.0,1.0,-1.5319854021072388,1.531983494758606,1.925560354720801e-06,1.1747938394546509,1.0,1.0,0.0,46.24892044067383,38.0,29997.09375,-0.0,364.7439270019531,1.0,283.1499938964844,285.4815979003906,295.83575439453125,297.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,21343.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832488179206848,1.0,0.0,0.0,3.077178955078125,3.077195167541504,6.318279019978945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.84375,0.0,891.9183959960938,1895.4371337890625,0.0,1481.1468505859375,0.7615347504615784,1.0,0.0,3.0,1.0,0.0
17994720,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.7669391632080078,0.1953531801700592,0.1759737581014633,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.7545921206474304,0.1855339258909225,0.1764001548290252,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.7720872759819031,0.1991012245416641,0.1396232545375824,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.7277944684028625,0.1650183200836181,0.1572039574384689,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.6863595247268677,0.1381305903196334,0.6272604465484619,286.061279296875,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.77685546875,286.06085205078125,1.0,0.3156357407569885,1.0,1.0,0.0,1.0,-1.5319854021072388,1.531983494758606,1.925560354720801e-06,1.1747938394546509,1.0,1.0,0.0,46.24892044067383,38.0,29997.09375,-0.0,364.7439270019531,1.0,283.1499938964844,285.4815979003906,295.83575439453125,297.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,21343.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832488179206848,1.0,0.0,0.0,3.077178955078125,3.077195167541504,6.318279019978945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.84375,0.0,891.9183959960938,1895.4371337890625,0.0,1481.1468505859375,0.7615347504615784,1.0,0.0,3.0,1.0,0.0
17994780,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7891254425048828,0.2009406238794326,0.1807698756456375,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7742794156074524,0.1896471381187439,0.1800511330366134,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.793383777141571,0.2039355039596557,0.1428211480379104,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.7450866103172302,0.1683753728866577,0.160140722990036,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7028142213821411,0.1397484689950943,0.6332747936248779,286.0530090332031,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.743896484375,286.0535888671875,1.0,0.3135743141174316,1.0,1.0,0.0,1.0,-1.5567113161087036,1.5567092895507812,1.984294613066595e-06,1.1945136785507202,1.0,1.0,0.0,41.85935974121094,26.0,30718.396484375,-0.0,365.7875061035156,1.0,283.1499938964844,285.4553527832031,295.8827819824219,297.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,22874.603515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886945962905884,1.0,0.0,0.0,3.1856698989868164,3.185687303543091,6.771655307602487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.68603515625,0.0,989.6219482421876,1895.4371337890625,0.0,1522.700439453125,0.7880034446716309,1.0,0.0,3.0,1.0,0.0
17994840,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7891254425048828,0.2009406238794326,0.1807698756456375,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7742794156074524,0.1896471381187439,0.1800511330366134,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.793383777141571,0.2039355039596557,0.1428211480379104,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.7450866103172302,0.1683753728866577,0.160140722990036,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7028142213821411,0.1397484689950943,0.6332747936248779,286.0530090332031,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.743896484375,286.0535888671875,1.0,0.3135743141174316,1.0,1.0,0.0,1.0,-1.5567113161087036,1.5567092895507812,1.984294613066595e-06,1.1945136785507202,1.0,1.0,0.0,41.85935974121094,26.0,30718.396484375,-0.0,365.7875061035156,1.0,283.1499938964844,285.4553527832031,295.8827819824219,297.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,22874.603515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886945962905884,1.0,0.0,0.0,3.1856698989868164,3.185687303543091,6.771655307602487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.68603515625,0.0,989.6219482421876,1895.4371337890625,0.0,1522.700439453125,0.7880034446716309,1.0,0.0,3.0,1.0,0.0
17994900,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.8048917651176453,0.2037627398967743,0.183165431022644,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.7888474464416504,0.1917393207550048,0.1818833798170089,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.8086185455322266,0.2063823938369751,0.1444231122732162,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7580702304840088,0.1700939834117889,0.1616193354129791,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.714907169342041,0.1406289786100387,0.6364930868148804,286.0517272949219,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.7294311523437,286.0517578125,1.0,0.3115330636501312,1.0,1.0,0.0,1.0,-1.5693490505218506,1.5693470239639282,2.0147506347711897e-06,1.2045906782150269,1.0,1.0,0.0,38.679954528808594,26.0,31098.55859375,-0.0,363.8040161132813,1.0,283.1499938964844,285.4432373046875,295.90704345703125,297.9681701660156,293.1499938964844,293.1499938964844,283.1499938964844,23702.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918641924858093,1.0,0.0,0.0,3.2427749633789062,3.242793083190918,7.016603262854915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.564453125,0.0,1043.8004150390625,1895.4371337890625,0.0,1547.147705078125,0.7991698980331421,1.0,0.0,3.0,1.0,0.0
17994960,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8231391310691833,0.2065883576869964,0.1855487525463104,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.807012140750885,0.1938366293907165,0.183705523610115,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8261386156082153,0.2088276743888855,0.1460132151842117,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.7748222947120667,0.1718218922615051,0.1630916446447372,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.7288858890533447,0.1415340304374694,0.6397596001625061,286.0555419921875,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.71600341796875,286.0566101074219,1.0,0.3089581727981567,1.0,1.0,0.0,1.0,-1.5819978713989258,1.5819958448410034,2.045528162852861e-06,1.2146742343902588,1.0,1.0,0.0,34.9996452331543,25.0,31431.111328125,-0.0,360.4259033203125,1.0,283.1499938964844,285.4399108886719,295.9300842285156,298.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,24262.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951172351837158,1.0,0.0,0.0,3.280903577804565,3.280922174453736,7.182576382547268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0595703125,0.0,1081.054443359375,1895.4371337890625,0.0,1572.434326171875,0.8112838864326477,1.0,0.0,3.0,1.0,0.0
17995020,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.8551996946334839,0.2122046053409576,0.1903807073831558,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06402587890625,0.8370093107223511,0.198003813624382,0.1874247044324875,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.857384979724884,0.2136693447828292,0.1492347568273544,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.8055608868598938,0.1752623617649078,0.1661222279071808,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.7536128163337708,0.1433603465557098,0.646858274936676,286.06414794921875,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6913146972656,286.065673828125,1.0,0.3067692518234253,1.0,1.0,0.0,1.0,-1.608290195465088,1.608288049697876,2.1104283405293245e-06,1.2356088161468506,1.0,1.0,0.0,29.821964263916016,25.0,32149.345703125,-0.0,359.9444274902344,1.0,283.1499938964844,285.4308776855469,295.97515869140625,298.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,25575.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018176913261414,1.0,0.0,0.0,3.368503332138061,3.368522882461548,7.571244964310608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.8837890625,0.0,1169.9793701171875,1895.4371337890625,0.0,1625.1273193359375,0.8327211737632751,1.0,0.0,3.0,1.0,0.0
17995080,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.8551996946334839,0.2122046053409576,0.1903807073831558,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06402587890625,0.8370093107223511,0.198003813624382,0.1874247044324875,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.857384979724884,0.2136693447828292,0.1492347568273544,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.8055608868598938,0.1752623617649078,0.1661222279071808,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.7536128163337708,0.1433603465557098,0.646858274936676,286.06414794921875,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6913146972656,286.065673828125,1.0,0.3067692518234253,1.0,1.0,0.0,1.0,-1.608290195465088,1.608288049697876,2.1104283405293245e-06,1.2356088161468506,1.0,1.0,0.0,29.821964263916016,25.0,32149.345703125,-0.0,359.9444274902344,1.0,283.1499938964844,285.4308776855469,295.97515869140625,298.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,25575.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018176913261414,1.0,0.0,0.0,3.368503332138061,3.368522882461548,7.571244964310608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.8837890625,0.0,1169.9793701171875,1895.4371337890625,0.0,1625.1273193359375,0.8327211737632751,1.0,0.0,3.0,1.0,0.0
17995140,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.8867512345314026,0.2177265584468841,0.1951974630355835,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8652092218399048,0.2020866125822067,0.1911376863718032,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.8879693150520325,0.2183953821659088,0.1524301022291183,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.8319340944290161,0.1786346584558487,0.1691621989011764,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7776127457618713,0.1451508849859237,0.6541626453399658,286.0772399902344,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6687927246094,286.0790100097656,1.0,0.3062941133975982,1.0,1.0,0.0,1.0,-1.634788990020752,1.63478684425354,2.177128635594272e-06,1.2566953897476196,1.0,1.0,0.0,26.20628547668457,25.0,32866.9375,-0.0,363.8340759277344,1.0,283.1499938964844,285.4263916015625,296.0189208984375,298.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,26830.291015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084899544715881,1.0,0.0,0.0,3.4501395225524902,3.450160026550293,7.942671800265089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.13818359375,0.0,1257.1217041015625,1895.4371337890625,0.0,1678.3878173828125,0.8527202606201172,1.0,0.0,3.0,1.0,0.0
17995200,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.8867512345314026,0.2177265584468841,0.1951974630355835,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8652092218399048,0.2020866125822067,0.1911376863718032,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.8879693150520325,0.2183953821659088,0.1524301022291183,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.8319340944290161,0.1786346584558487,0.1691621989011764,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7776127457618713,0.1451508849859237,0.6541626453399658,286.0772399902344,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6687927246094,286.0790100097656,1.0,0.3062941133975982,1.0,1.0,0.0,1.0,-1.634788990020752,1.63478684425354,2.177128635594272e-06,1.2566953897476196,1.0,1.0,0.0,26.20628547668457,25.0,32866.9375,-0.0,363.8340759277344,1.0,283.1499938964844,285.4263916015625,296.0189208984375,298.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,26830.291015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084899544715881,1.0,0.0,0.0,3.4501395225524902,3.450160026550293,7.942671800265089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.13818359375,0.0,1257.1217041015625,1895.4371337890625,0.0,1678.3878173828125,0.8527202606201172,1.0,0.0,3.0,1.0,0.0
17995260,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9171904921531676,0.2231223434209823,0.1999471783638,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8920820951461792,0.2060520946979522,0.1947889924049377,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.917288899421692,0.2229730784893036,0.1555579602718353,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.8557543158531189,0.1819057911634445,0.1721559166908264,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7998157739639282,0.1468646377325058,0.6613659262657166,286.093017578125,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6479187011719,286.0948486328125,1.0,0.3070263266563415,1.0,1.0,0.0,1.0,-1.6608713865280151,1.6608691215515137,2.2440387965616537e-06,1.2774317264556885,1.0,1.0,0.0,23.69188117980957,25.0,33575.3125,-0.0,370.6819458007813,1.0,283.1499938964844,285.4248046875,296.0619201660156,298.2733764648437,293.1499938964844,293.1499938964844,283.1499938964844,28035.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149816155433655,1.0,0.0,0.0,3.526776075363159,3.5267975330352783,8.29944553970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.326171875,0.0,1342.7684326171875,1895.4371337890625,0.0,1730.931396484375,0.8715113997459412,1.0,0.0,3.0,1.0,0.0
17995320,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9171904921531676,0.2231223434209823,0.1999471783638,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8920820951461792,0.2060520946979522,0.1947889924049377,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.917288899421692,0.2229730784893036,0.1555579602718353,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.8557543158531189,0.1819057911634445,0.1721559166908264,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7998157739639282,0.1468646377325058,0.6613659262657166,286.093017578125,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6479187011719,286.0948486328125,1.0,0.3070263266563415,1.0,1.0,0.0,1.0,-1.6608713865280151,1.6608691215515137,2.2440387965616537e-06,1.2774317264556885,1.0,1.0,0.0,23.69188117980957,25.0,33575.3125,-0.0,370.6819458007813,1.0,283.1499938964844,285.4248046875,296.0619201660156,298.2733764648437,293.1499938964844,293.1499938964844,283.1499938964844,28035.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149816155433655,1.0,0.0,0.0,3.526776075363159,3.5267975330352783,8.29944553970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.326171875,0.0,1342.7684326171875,1895.4371337890625,0.0,1730.931396484375,0.8715113997459412,1.0,0.0,3.0,1.0,0.0
17995380,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.9470823407173156,0.2283786237239837,0.2046037167310714,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9173721671104432,0.2098871767520904,0.1983508467674255,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.945884644985199,0.2273909747600555,0.1585989743471145,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8780264854431152,0.1850624829530716,0.175075277686119,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.8187165260314941,0.1484833657741546,0.6683086156845093,286.10986328125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6283264160156,286.1116943359375,1.0,0.3085748255252838,1.0,1.0,0.0,1.0,-1.686231017112732,1.686228632926941,2.310287982254522e-06,1.2975724935531616,1.0,1.0,0.0,21.96437263488769,25.0,34271.59375,-0.0,379.5555114746094,1.0,283.1499938964844,285.4247436523437,296.1045227050781,298.3583374023437,293.1499938964844,293.1499938964844,283.1499938964844,29210.521484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212337851524353,1.0,0.0,0.0,3.599926471710205,3.5999488830566406,8.64730054672691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.25244140625,0.0,1428.0665283203125,1895.4371337890625,0.0,1782.1846923828125,0.8894601464271545,1.0,0.0,3.0,1.0,0.0
17995440,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.9470823407173156,0.2283786237239837,0.2046037167310714,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9173721671104432,0.2098871767520904,0.1983508467674255,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.945884644985199,0.2273909747600555,0.1585989743471145,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8780264854431152,0.1850624829530716,0.175075277686119,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.8187165260314941,0.1484833657741546,0.6683086156845093,286.10986328125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6283264160156,286.1116943359375,1.0,0.3085748255252838,1.0,1.0,0.0,1.0,-1.686231017112732,1.686228632926941,2.310287982254522e-06,1.2975724935531616,1.0,1.0,0.0,21.96437263488769,25.0,34271.59375,-0.0,379.5555114746094,1.0,283.1499938964844,285.4247436523437,296.1045227050781,298.3583374023437,293.1499938964844,293.1499938964844,283.1499938964844,29210.521484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212337851524353,1.0,0.0,0.0,3.599926471710205,3.5999488830566406,8.64730054672691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.25244140625,0.0,1428.0665283203125,1895.4371337890625,0.0,1782.1846923828125,0.8894601464271545,1.0,0.0,3.0,1.0,0.0
17995500,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.9599577784538268,0.2309521436691284,0.2068926692008972,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.9299001097679138,0.2117540538311004,0.2000937163829803,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.958211064338684,0.2295385599136352,0.1600839495658874,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8883672952651978,0.1865961700677871,0.1765025407075882,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.8267236351966858,0.1492544710636139,0.6716557145118713,286.11688232421875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61895751953125,286.1180419921875,1.0,0.3095663189888,1.0,1.0,0.0,1.0,-1.6985880136489868,1.6985857486724854,2.342994321224978e-06,1.3073784112930298,1.0,1.0,0.0,21.32638168334961,25.0,34634.6796875,-0.0,384.5487365722656,1.0,283.1499938964844,285.4220275878906,296.1259460449219,298.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,29918.611328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242854833602905,1.0,0.0,0.0,3.643297910690308,3.643320798873901,8.856919180288969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0478515625,0.0,1480.3065185546875,1895.4371337890625,0.0,1807.4246826171875,0.8973017930984497,1.0,0.0,3.0,1.0,0.0
17995560,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.9711377024650574,0.2334882915019989,0.209151342511177,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.9415074586868286,0.2135861665010452,0.2018077969551086,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.9689379334449768,0.2316443920135498,0.1615424901247024,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.8980318307876587,0.1880991905927658,0.1779049932956695,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8340645432472229,0.1499988287687301,0.6749043464660645,286.12713623046875,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6098022460937,286.12890625,1.0,0.3106680512428283,1.0,1.0,0.0,1.0,-1.7106969356536863,1.7106945514678955,2.375313215452479e-06,1.3169817924499512,1.0,1.0,0.0,20.81395149230957,28.0,34953.3828125,-0.0,389.8297729492188,1.0,283.1499938964844,285.4255676269531,296.14678955078125,298.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,30362.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272193431854248,1.0,0.0,0.0,3.670200109481812,3.670223236083984,8.988200761450571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.72509765625,0.0,1513.3411865234375,1895.4371337890625,0.0,1831.8240966796875,0.9067128300666808,1.0,0.0,3.0,1.0,0.0
17995620,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.9807699918746948,0.2384466826915741,0.2136144787073135,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.9512263536453248,0.2171474248170852,0.2051878720521927,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.9776891469955444,0.2357325553894043,0.1644099205732345,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.9062522053718568,0.191014289855957,0.180673062801361,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8393678069114685,0.1514073759317398,0.6812759637832642,286.1444702148437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5921630859375,286.146240234375,1.0,0.3142171204090118,1.0,1.0,0.0,1.0,-1.7345285415649414,1.7345260381698608,2.4396906610490987e-06,1.3358601331710815,1.0,1.0,0.0,20.991146087646484,46.0,35624.66015625,-0.0,403.9167175292969,1.0,283.1499938964844,285.427001953125,296.1887512207031,298.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,31500.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329468727111816,1.0,0.0,0.0,3.738344669342041,3.7383687496185294,9.32506679873768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.93798828125,0.0,1599.210693359375,1895.4371337890625,0.0,1879.82568359375,0.9234472513198853,1.0,0.0,3.0,1.0,0.0
17995680,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.9807699918746948,0.2384466826915741,0.2136144787073135,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.9512263536453248,0.2171474248170852,0.2051878720521927,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.9776891469955444,0.2357325553894043,0.1644099205732345,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.9062522053718568,0.191014289855957,0.180673062801361,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8393678069114685,0.1514073759317398,0.6812759637832642,286.1444702148437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5921630859375,286.146240234375,1.0,0.3142171204090118,1.0,1.0,0.0,1.0,-1.7345285415649414,1.7345260381698608,2.4396906610490987e-06,1.3358601331710815,1.0,1.0,0.0,20.991146087646484,46.0,35624.66015625,-0.0,403.9167175292969,1.0,283.1499938964844,285.427001953125,296.1887512207031,298.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,31500.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329468727111816,1.0,0.0,0.0,3.738344669342041,3.7383687496185294,9.32506679873768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.93798828125,0.0,1599.210693359375,1895.4371337890625,0.0,1879.82568359375,0.9234472513198853,1.0,0.0,3.0,1.0,0.0
17995740,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.9415201544761658,0.2432385832071304,0.2181380540132522,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.9074460864067078,0.2205631285905838,0.2086490243673324,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9365090131759644,0.2396475076675415,0.1673183143138885,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.868462860584259,0.1937991678714752,0.1835368126630783,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.8053843975067139,0.1526975035667419,0.6881577968597412,286.16259765625,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5751342773437,286.16455078125,1.0,0.3240189850330353,1.0,1.0,0.0,1.0,-1.7593073844909668,1.7593048810958862,2.507687440811424e-06,1.3554422855377195,1.0,1.0,0.0,26.61505889892578,64.0,36309.453125,-0.0,435.22991943359375,1.0,283.1499938964844,285.4295654296875,296.2306213378906,298.60809326171875,293.1499938964844,293.1499938964844,283.1499938964844,32643.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385073900222778,1.0,0.0,0.0,3.80558705329895,3.8056118488311768,9.663547189120436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.42822265625,0.0,1687.068603515625,1895.4371337890625,0.0,1926.8770751953125,0.939956545829773,1.0,0.0,3.0,1.0,0.0
17995800,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.9415201544761658,0.2432385832071304,0.2181380540132522,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.9074460864067078,0.2205631285905838,0.2086490243673324,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9365090131759644,0.2396475076675415,0.1673183143138885,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.868462860584259,0.1937991678714752,0.1835368126630783,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.8053843975067139,0.1526975035667419,0.6881577968597412,286.16259765625,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5751342773437,286.16455078125,1.0,0.3240189850330353,1.0,1.0,0.0,1.0,-1.7593073844909668,1.7593048810958862,2.507687440811424e-06,1.3554422855377195,1.0,1.0,0.0,26.61505889892578,64.0,36309.453125,-0.0,435.22991943359375,1.0,283.1499938964844,285.4295654296875,296.2306213378906,298.60809326171875,293.1499938964844,293.1499938964844,283.1499938964844,32643.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385073900222778,1.0,0.0,0.0,3.80558705329895,3.8056118488311768,9.663547189120436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.42822265625,0.0,1687.068603515625,1895.4371337890625,0.0,1926.8770751953125,0.939956545829773,1.0,0.0,3.0,1.0,0.0
17995860,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8863274455070496,0.2478378266096115,0.2226485162973404,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8570157289505005,0.2238115817308426,0.2121205329895019,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8811306357383728,0.2433667629957199,0.1702142655849456,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8227250576019287,0.1964318603277206,0.1864253133535385,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.759066104888916,0.1538439691066742,0.6951996088027954,286.18212890625,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5584411621094,286.18408203125,1.0,0.337651640176773,1.0,1.0,0.0,1.0,-1.7842921018600464,1.7842894792556765,2.5773786092031514e-06,1.375170111656189,1.0,1.0,0.0,36.45216751098633,82.0,36998.31640625,-0.0,480.3162536621094,1.0,283.1499938964844,285.4334716796875,296.2723999023437,298.691650390625,293.1499938964844,293.1499938964844,283.04998779296875,33777.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440044283866882,1.0,0.0,0.0,3.871123790740967,3.8711495399475098,9.999248504755087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.86767578125,0.0,1775.738525390625,1895.4371337890625,0.0,1973.809814453125,0.9550513029098512,1.0,0.0,3.0,1.0,0.0
17995920,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8863274455070496,0.2478378266096115,0.2226485162973404,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8570157289505005,0.2238115817308426,0.2121205329895019,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8811306357383728,0.2433667629957199,0.1702142655849456,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8227250576019287,0.1964318603277206,0.1864253133535385,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.759066104888916,0.1538439691066742,0.6951996088027954,286.18212890625,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5584411621094,286.18408203125,1.0,0.337651640176773,1.0,1.0,0.0,1.0,-1.7842921018600464,1.7842894792556765,2.5773786092031514e-06,1.375170111656189,1.0,1.0,0.0,36.45216751098633,82.0,36998.31640625,-0.0,480.3162536621094,1.0,283.1499938964844,285.4334716796875,296.2723999023437,298.691650390625,293.1499938964844,293.1499938964844,283.04998779296875,33777.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440044283866882,1.0,0.0,0.0,3.871123790740967,3.8711495399475098,9.999248504755087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.86767578125,0.0,1775.738525390625,1895.4371337890625,0.0,1973.809814453125,0.9550513029098512,1.0,0.0,3.0,1.0,0.0
17995980,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.8506349921226501,0.2511974573135376,0.226117804646492,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.8235207200050354,0.2261703312397003,0.2148028761148452,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.845277726650238,0.2460583001375198,0.1724373698234558,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7888028621673584,0.1983235627412796,0.1886603981256485,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.7283438444137573,0.154576763510704,0.7005776762962341,286.132568359375,284.95001220703125,295.1255798339844,293.27783203125,295.12322998046875,297.5443115234375,286.13214111328125,1.0,0.3502240478992462,1.0,1.0,0.0,1.0,-1.8034900426864624,1.8034874200820925,2.631705001476803e-06,1.3903234004974363,1.0,1.0,0.0,46.47784423828125,82.0,37850.93359375,-0.0,523.3638916015625,1.0,283.0534973144531,285.36376953125,296.3234558105469,298.8114318847656,293.1499938964844,293.1499938964844,283.04998779296875,34587.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521992921829224,1.0,0.0,0.0,3.917279958724976,3.917306423187256,1.0239116363663925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.62744140625,0.0,1840.0166015625,1895.4371337890625,0.0,2044.5081787109373,0.9643673300743104,1.0,0.0,3.0,1.0,0.0
17996040,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8423759937286377,0.2520307302474975,0.2269792258739471,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8154754042625427,0.2267482727766037,0.2154703140258789,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.837003231048584,0.2467186748981475,0.1729879677295684,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7803748250007629,0.1987827718257904,0.1892153769731521,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.721031129360199,0.1547351628541946,0.7018651366233826,286.1341552734375,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5404357910156,286.135009765625,1.0,0.3537000119686126,1.0,1.0,0.0,1.0,-1.808200478553772,1.8081977367401123,2.645135054990533e-06,1.3940390348434448,1.0,1.0,0.0,49.40163040161133,70.0,37976.1640625,-0.0,535.4889526367188,1.0,283.0518493652344,285.3642883300781,296.3275756835937,298.81939697265625,293.1499938964844,293.1499938964844,282.75,34724.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534951567649841,1.0,0.0,0.0,3.9250452518463135,3.925071954727173,1.0279751450070762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.53857421875,0.0,1850.98095703125,1895.4371337890625,0.0,2055.764892578125,0.9662133455276488,1.0,0.0,3.0,1.0,0.0
17996100,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8338267207145691,0.2538502812385559,0.2288703918457031,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8063976168632507,0.2280118316411972,0.216898962855339,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8281985521316528,0.2481542974710464,0.1741758733987808,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7712576389312744,0.199773833155632,0.1903776824474334,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7123473286628723,0.1550178676843643,0.7041516304016113,286.0018310546875,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.53009033203125,285.9837646484375,1.0,0.3579893410205841,1.0,1.0,0.0,1.0,-1.8177573680877688,1.8177547454833984,2.672564278327627e-06,1.4016190767288208,1.0,1.0,0.0,53.22935485839844,70.0,39191.91015625,-0.0,553.7634887695312,1.0,282.79229736328125,285.18609619140625,296.3931884765625,299.0303039550781,293.1499938964844,293.1499938964844,282.75,35014.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645043730735779,1.0,0.0,0.0,3.9413583278656006,3.94138503074646,1.0365376965637552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.96240234375,0.0,1874.1558837890625,1895.4371337890625,0.0,2152.195556640625,0.9700943231582642,1.0,0.0,3.0,1.0,0.0
17996160,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.8305236101150513,0.2554117143154144,0.2304249405860901,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8024876713752747,0.2290745079517364,0.2180513143539428,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.8245936036109924,0.2493609488010406,0.1751331388950348,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.940185546875,0.7674444317817688,0.2005838006734848,0.191284954547882,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.7080066204071045,0.1551388949155807,0.7053437232971191,285.93994140625,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5179443359375,285.9391174316406,1.0,0.3605525493621826,1.0,1.0,0.0,1.0,-1.82468056678772,1.82467782497406,2.6925424663204467e-06,1.4071124792099,1.0,1.0,0.0,55.2240104675293,58.0,39454.58984375,-0.0,564.6976318359375,1.0,282.75439453125,285.1405944824219,296.3930969238281,299.0050354003906,293.1499938964844,293.1499938964844,282.45001220703125,35237.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702664136886597,1.0,0.0,0.0,3.9539132118225098,3.953940153121948,1.043151883095561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.494140625,0.0,1892.1229248046875,1895.4371337890625,0.0,2203.204345703125,0.973081111907959,1.0,0.0,3.0,1.0,0.0
17996220,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8332163095474243,0.2581412494182586,0.2329905480146408,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8045470118522644,0.230843037366867,0.2198376953601837,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8266180157661438,0.251388281583786,0.1766387224197387,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7690560221672058,0.2018794268369674,0.1926157027482986,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.7079156041145325,0.1550805419683456,0.7055578827857971,285.7386474609375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4922790527344,285.7373962402344,1.0,0.3615954220294952,1.0,1.0,0.0,1.0,-1.83357322216034,1.83357048034668,2.718343921515043e-06,1.4141758680343628,1.0,1.0,0.0,55.49812316894531,46.0,40786.56640625,-0.0,571.7127075195312,1.0,282.457275390625,284.9143371582031,296.4195556640625,299.12017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35545.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840768098831177,1.0,0.0,0.0,3.971163272857666,3.971190452575684,1.0522737738938304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.478515625,0.0,1916.99609375,1895.4371337890625,0.0,2326.819580078125,0.977184534072876,1.0,0.0,3.0,1.0,0.0
17996280,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8332163095474243,0.2581412494182586,0.2329905480146408,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8045470118522644,0.230843037366867,0.2198376953601837,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8266180157661438,0.251388281583786,0.1766387224197387,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7690560221672058,0.2018794268369674,0.1926157027482986,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.7079156041145325,0.1550805419683456,0.7055578827857971,285.7386474609375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4922790527344,285.7373962402344,1.0,0.3615954220294952,1.0,1.0,0.0,1.0,-1.83357322216034,1.83357048034668,2.718343921515043e-06,1.4141758680343628,1.0,1.0,0.0,55.49812316894531,46.0,40786.56640625,-0.0,571.7127075195312,1.0,282.457275390625,284.9143371582031,296.4195556640625,299.12017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35545.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840768098831177,1.0,0.0,0.0,3.971163272857666,3.971190452575684,1.0522737738938304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.478515625,0.0,1916.99609375,1895.4371337890625,0.0,2326.819580078125,0.977184534072876,1.0,0.0,3.0,1.0,0.0
17996340,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8458516597747803,0.2605053186416626,0.2350548356771469,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8164735436439514,0.2322605848312378,0.2211129665374755,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8383547067642212,0.2530393600463867,0.1777484118938446,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.780433714389801,0.2028556913137436,0.193467691540718,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.7165727019309998,0.1547289192676544,0.7036159634590149,285.524658203125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46630859375,285.52349853515625,1.0,0.3585345149040222,1.0,1.0,0.0,1.0,-1.8376097679138184,1.8376070261001587,2.7301259706291603e-06,1.4173985719680786,1.0,1.0,0.0,52.00109100341797,34.0,42033.9140625,0.0,563.5855102539062,1.0,282.1532897949219,284.6777038574219,296.4473876953125,299.22589111328125,293.1499938964844,293.1499938964844,281.8500061035156,35729.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951204776763916,1.0,0.0,0.0,3.981421232223511,3.9814486503601074,1.0577170996839411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.85986328125,0.0,1931.8900146484373,1895.4371337890625,0.0,2426.899169921875,0.9796244502067566,1.0,0.0,3.0,1.0,0.0
17996400,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8458516597747803,0.2605053186416626,0.2350548356771469,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8164735436439514,0.2322605848312378,0.2211129665374755,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8383547067642212,0.2530393600463867,0.1777484118938446,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.780433714389801,0.2028556913137436,0.193467691540718,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.7165727019309998,0.1547289192676544,0.7036159634590149,285.524658203125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46630859375,285.52349853515625,1.0,0.3585345149040222,1.0,1.0,0.0,1.0,-1.8376097679138184,1.8376070261001587,2.7301259706291603e-06,1.4173985719680786,1.0,1.0,0.0,52.00109100341797,34.0,42033.9140625,0.0,563.5855102539062,1.0,282.1532897949219,284.6777038574219,296.4473876953125,299.22589111328125,293.1499938964844,293.1499938964844,281.8500061035156,35729.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951204776763916,1.0,0.0,0.0,3.981421232223511,3.9814486503601074,1.0577170996839411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.85986328125,0.0,1931.8900146484373,1895.4371337890625,0.0,2426.899169921875,0.9796244502067566,1.0,0.0,3.0,1.0,0.0
17996460,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.8671149015426636,0.2624422013759613,0.2366463243961334,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8353115320205688,0.2333322018384933,0.2219645529985427,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8583763837814331,0.254302829504013,0.1785154193639755,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.79985111951828,0.2035408616065979,0.1939457654953003,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7311545014381409,0.1541735529899597,0.7002948522567749,285.318115234375,284.95001220703125,295.41082763671875,293.44097900390625,295.4089050292969,297.4415283203125,285.3160400390625,1.0,0.3529211282730102,1.0,1.0,0.0,1.0,-1.8380526304244995,1.83804988861084,2.731459517235635e-06,1.4177809953689575,1.0,1.0,0.0,46.28026580810547,34.0,43180.84375,0.0,545.9887084960938,1.0,281.85821533203125,284.44940185546875,296.4747009277344,299.324951171875,293.1499938964844,293.1499938964844,281.8500061035156,35835.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803989052772522,1.0,0.0,0.0,3.987319946289064,3.987347364425659,1.060853605849843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.6337890625,0.0,1940.489501953125,1895.4371337890625,0.0,2507.952392578125,0.9810274243354796,1.0,0.0,3.0,1.0,0.0
17996520,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8683745861053467,0.2625380158424377,0.2367122173309326,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.8364105224609375,0.2333833873271942,0.2219960540533065,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8595701456069946,0.2543646693229675,0.1785448938608169,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.8009873628616333,0.2035743147134781,0.193960964679718,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.732011616230011,0.1541489958763122,0.7001121640205383,285.3171081542969,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4405212402344,285.3152770996094,1.0,0.3526053726673126,1.0,1.0,0.0,1.0,-1.8380038738250728,1.8380011320114136,2.731316953941132e-06,1.417742133140564,1.0,1.0,0.0,45.96680450439453,25.0,43189.61328125,0.0,544.9744262695312,1.0,281.8572082519531,284.4484558105469,296.47344970703125,299.32159423828125,293.1499938964844,293.1499938964844,281.54998779296875,35839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039218783378601,1.0,0.0,0.0,3.98751711845398,3.987544536590576,1.06095853880106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.20947265625,0.0,1940.77734375,1895.4371337890625,0.0,2507.3359375,0.981074333190918,1.0,0.0,3.0,1.0,0.0
