time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996580,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8994004726409912,0.2643005549907684,0.2381007373332977,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8637918829917908,0.2342685461044311,0.2226224690675735,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8892044425010681,0.2554401159286499,0.1791417449712753,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8269849419593811,0.2040976732969284,0.1942353695631027,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7532178163528442,0.1533992886543274,0.6956781148910522,285.1017761230469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41552734375,285.099853515625,1.0,0.3456851541996002,1.0,1.0,0.0,1.0,-1.836146593093872,1.8361438512802124,2.7259386570221977e-06,1.4162945747375488,1.0,1.0,0.0,39.161563873291016,25.0,44304.75,0.0,522.4330444335938,1.0,281.55718994140625,284.2129211425781,296.5065612792969,299.4220275878906,293.1499938964844,293.1499938964844,281.25,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117629289627075,1.0,0.0,0.0,3.9911484718322754,3.991175889968872,1.062891783476516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.71923828125,0.0,1946.08447265625,1895.4371337890625,0.0,2579.437255859375,0.9819380044937134,1.0,0.0,3.0,1.0,0.0
17996640,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8994004726409912,0.2643005549907684,0.2381007373332977,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8637918829917908,0.2342685461044311,0.2226224690675735,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8892044425010681,0.2554401159286499,0.1791417449712753,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8269849419593811,0.2040976732969284,0.1942353695631027,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7532178163528442,0.1533992886543274,0.6956781148910522,285.1017761230469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41552734375,285.099853515625,1.0,0.3456851541996002,1.0,1.0,0.0,1.0,-1.836146593093872,1.8361438512802124,2.7259386570221977e-06,1.4162945747375488,1.0,1.0,0.0,39.161563873291016,25.0,44304.75,0.0,522.4330444335938,1.0,281.55718994140625,284.2129211425781,296.5065612792969,299.4220275878906,293.1499938964844,293.1499938964844,281.25,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117629289627075,1.0,0.0,0.0,3.9911484718322754,3.991175889968872,1.062891783476516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.71923828125,0.0,1946.08447265625,1895.4371337890625,0.0,2579.437255859375,0.9819380044937134,1.0,0.0,3.0,1.0,0.0
17996700,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9139388799667358,0.2651135921478271,0.238771766424179,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8764045834541321,0.2346453219652176,0.2229077816009521,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9025808572769164,0.2559137046337127,0.1794220954179763,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8380222320556641,0.2043092101812362,0.1943586021661758,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7628058791160583,0.1529810130596161,0.6934165358543396,284.95001220703125,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.4037170410156,284.93096923828125,1.0,0.3431872725486755,1.0,1.0,0.0,1.0,-1.835063338279724,1.8350605964660645,2.722777708186186e-06,1.4154306650161743,0.9845380783081056,0.9845380783081056,0.0,36.60165023803711,25.0,45300.875,0.0,513.7100219726562,1.0,281.2918701171875,284.0220031738281,296.5500183105469,299.5833435058594,293.1499938964844,293.1499938964844,281.25,36060.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178086280822754,1.0,0.0,0.0,3.99092960357666,3.990957021713257,1.0627751407810138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.12255859375,0.0,1947.0701904296875,1895.4371337890625,0.0,2635.27978515625,0.9817938804626464,1.0,0.0,3.0,1.0,0.0
17996760,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9269006848335266,0.265815407037735,0.2393393665552139,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8869438767433167,0.2349384427070617,0.2231243848800659,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9142420887947084,0.2562930583953857,0.1796408742666244,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8472227454185486,0.2044489234685897,0.1944281458854675,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.770634114742279,0.1525015980005264,0.6909725069999695,284.8984375,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3915100097656,284.90045166015625,1.0,0.341082215309143,1.0,1.0,0.0,1.0,-1.8334169387817385,1.8334141969680784,2.7179985409020446e-06,1.4141327142715454,0.9372846484184264,0.9372846484184264,0.0,34.65167617797852,25.0,45233.49609375,0.0,506.5294494628906,1.0,281.25555419921875,283.9999084472656,296.5422668457031,299.5174560546875,293.1499938964844,293.1499938964844,280.95001220703125,38211.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187069296836853,1.0,0.0,0.0,3.936195135116577,3.9362223148345934,1.0338237643736647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.828125,0.0,1893.3406982421875,1895.4371337890625,0.0,2643.593994140625,0.9705618619918824,1.0,0.0,3.0,1.0,0.0
17996820,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9491337537765504,0.2674331963062286,0.2405928373336792,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9051133394241332,0.2356650233268737,0.2236326485872268,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9355556964874268,0.2572324573993683,0.1801522821187973,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8633251190185547,0.2048542201519012,0.1946404874324798,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7838239073753357,0.1516411006450653,0.6863617897033691,284.8491516113281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3710632324219,284.8627624511719,1.0,0.3378641307353973,1.0,1.0,0.0,1.0,-1.83086359500885,1.8308608531951904,2.710534317884594e-06,1.4120737314224243,0.8240460157394409,0.8240460157394409,0.0,31.68937492370605,25.0,45416.7109375,0.0,495.6117858886719,1.0,280.95660400390625,283.9722595214844,296.5640869140625,299.54901123046875,293.1499938964844,293.1499938964844,281.25,44609.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221784830093384,1.0,0.0,0.0,3.588160991668701,3.588185787200928,8.590869242652843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0830078125,0.0,1528.779541015625,1895.4371337890625,0.0,2675.763427734375,0.8994206190109253,1.0,0.0,3.0,1.0,0.0
17996880,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9491337537765504,0.2674331963062286,0.2405928373336792,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9051133394241332,0.2356650233268737,0.2236326485872268,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9355556964874268,0.2572324573993683,0.1801522821187973,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8633251190185547,0.2048542201519012,0.1946404874324798,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7838239073753357,0.1516411006450653,0.6863617897033691,284.8491516113281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3710632324219,284.8627624511719,1.0,0.3378641307353973,1.0,1.0,0.0,1.0,-1.83086359500885,1.8308608531951904,2.710534317884594e-06,1.4120737314224243,0.8240460157394409,0.8240460157394409,0.0,31.68937492370605,25.0,45416.7109375,0.0,495.6117858886719,1.0,280.95660400390625,283.9722595214844,296.5640869140625,299.54901123046875,293.1499938964844,293.1499938964844,281.25,44609.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221784830093384,1.0,0.0,0.0,3.588160991668701,3.588185787200928,8.590869242652843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0830078125,0.0,1528.779541015625,1895.4371337890625,0.0,2675.763427734375,0.8994206190109253,1.0,0.0,3.0,1.0,0.0
17996940,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9616211652755736,0.2690199315547943,0.2416865527629852,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9167591333389282,0.2365491837263107,0.2242044806480407,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9480690956115724,0.2583327293395996,0.180696815252304,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8731638789176941,0.2055042684078216,0.1950142532587051,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7918181419372559,0.151504635810852,0.6847590804100037,285.03253173828125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3661804199219,285.042236328125,1.0,0.3365945518016815,1.0,1.0,0.0,1.0,-1.832037210464477,1.8320344686508176,2.713818275879021e-06,1.4129124879837036,0.9428339600563048,0.9428339600563048,0.0,30.21834945678711,25.0,45033.66015625,0.0,491.7922058105469,1.0,281.21051025390625,284.1510925292969,296.5150146484375,299.36102294921875,293.1499938964844,293.1499938964844,281.25,34887.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104569911956787,1.0,0.0,0.0,3.6522622108459473,3.6522860527038574,8.900557304514223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.4765625,0.0,1527.3541259765625,1895.4371337890625,0.0,2567.402099609375,0.9076548218727112,1.0,0.0,3.0,1.0,0.0
17997000,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9722672700881958,0.2703884840011596,0.2428537905216217,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9279908537864684,0.2373895198106765,0.224906176328659,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9590525031089784,0.259341835975647,0.1813382506370544,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8823828101158142,0.2061510980129242,0.1955347657203674,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.799409806728363,0.1515320539474487,0.6844291090965271,285.04425048828125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.36431884765625,285.0419006347656,1.0,0.3358879089355469,1.0,1.0,0.0,1.0,-1.835278868675232,1.8352761268615725,2.723146053540404e-06,1.4154099225997925,0.9781883358955384,0.9781883358955384,0.0,29.045639038085938,28.0,45289.99609375,0.0,490.2448425292969,1.0,281.2428283691406,284.1407775878906,296.5513000488281,299.4423217773437,293.1499938964844,293.1499938964844,280.95001220703125,32778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806658923625946,1.0,0.0,0.0,3.738058090209961,3.73808217048645,9.323637186753332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.80322265625,0.0,1608.6763916015625,1895.4371337890625,0.0,2532.459716796875,0.9228076338768004,1.0,0.0,3.0,1.0,0.0
17997060,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9817743301391602,0.2723443508148193,0.2448796927928924,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9386836886405944,0.2386777848005294,0.2262701541185379,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9688681364059448,0.260812759399414,0.1825121790170669,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8910791277885437,0.2070907801389694,0.1965444087982177,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8054682016372681,0.1512258052825927,0.6834304928779602,284.8876342773437,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3523254394531,284.8947448730469,1.0,0.335896223783493,1.0,1.0,0.0,1.0,-1.840775728225708,1.8407729864120483,2.7390619834477548e-06,1.419686198234558,0.8614679574966431,0.8614679574966431,0.0,28.18924903869629,31.0,46121.640625,0.0,491.1531677246094,1.0,280.9567565917969,283.9866943359375,296.6705322265625,299.68218994140625,293.1499938964844,293.1499938964844,281.25,39534.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164079189300537,1.0,0.0,0.0,3.6313998699188232,3.631424427032471,8.799165129858011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.056640625,0.0,1538.884765625,1895.4371337890625,0.0,2622.323974609375,0.9037057757377625,1.0,0.0,3.0,1.0,0.0
17997120,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9817743301391602,0.2723443508148193,0.2448796927928924,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9386836886405944,0.2386777848005294,0.2262701541185379,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9688681364059448,0.260812759399414,0.1825121790170669,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8910791277885437,0.2070907801389694,0.1965444087982177,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8054682016372681,0.1512258052825927,0.6834304928779602,284.8876342773437,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3523254394531,284.8947448730469,1.0,0.335896223783493,1.0,1.0,0.0,1.0,-1.840775728225708,1.8407729864120483,2.7390619834477548e-06,1.419686198234558,0.8614679574966431,0.8614679574966431,0.0,28.18924903869629,31.0,46121.640625,0.0,491.1531677246094,1.0,280.9567565917969,283.9866943359375,296.6705322265625,299.68218994140625,293.1499938964844,293.1499938964844,281.25,39534.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164079189300537,1.0,0.0,0.0,3.6313998699188232,3.631424427032471,8.799165129858011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.056640625,0.0,1538.884765625,1895.4371337890625,0.0,2622.323974609375,0.9037057757377625,1.0,0.0,3.0,1.0,0.0
17997180,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9830592274665833,0.2750025689601898,0.2470099031925201,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9394591450691224,0.2403741627931594,0.2277024239301681,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.969685971736908,0.2628004252910614,0.1837458312511444,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8914824724197388,0.2083922028541565,0.197623610496521,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8040318489074707,0.1511885672807693,0.6827045679092407,285.0674743652344,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3465881347656,285.0655517578125,1.0,0.3371236622333526,1.0,1.0,0.0,1.0,-1.8469548225402832,1.8469520807266235,2.75686534223496e-06,1.4243805408477783,1.0,1.0,0.0,28.500713348388672,34.0,45996.05078125,0.0,496.186767578125,1.0,281.2429504394531,284.1498718261719,296.66162109375,299.5982666015625,293.1499938964844,293.1499938964844,280.95001220703125,32248.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067104816436768,1.0,0.0,0.0,3.783684253692627,3.7837088108062735,9.552632036502473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.82666015625,0.0,1657.953369140625,1895.4371337890625,0.0,2532.933837890625,0.932487964630127,1.0,0.0,3.0,1.0,0.0
17997240,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9830592274665833,0.2750025689601898,0.2470099031925201,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9394591450691224,0.2403741627931594,0.2277024239301681,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.969685971736908,0.2628004252910614,0.1837458312511444,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8914824724197388,0.2083922028541565,0.197623610496521,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8040318489074707,0.1511885672807693,0.6827045679092407,285.0674743652344,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3465881347656,285.0655517578125,1.0,0.3371236622333526,1.0,1.0,0.0,1.0,-1.8469548225402832,1.8469520807266235,2.75686534223496e-06,1.4243805408477783,1.0,1.0,0.0,28.500713348388672,34.0,45996.05078125,0.0,496.186767578125,1.0,281.2429504394531,284.1498718261719,296.66162109375,299.5982666015625,293.1499938964844,293.1499938964844,280.95001220703125,32248.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067104816436768,1.0,0.0,0.0,3.783684253692627,3.7837088108062735,9.552632036502473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.82666015625,0.0,1657.953369140625,1895.4371337890625,0.0,2532.933837890625,0.932487964630127,1.0,0.0,3.0,1.0,0.0
17997300,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.981990933418274,0.2760253250598907,0.2481590956449508,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9377139806747437,0.2410790622234344,0.2285117954015731,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9682013392448424,0.2635886073112488,0.184430256485939,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8898908495903015,0.2089258283376693,0.1982532739639282,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8017481565475464,0.1511017829179763,0.6827609539031982,284.9188232421875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.3423156738281,284.9007568359375,1.0,0.3381287157535553,1.0,1.0,0.0,1.0,-1.8509544134140008,1.8509516716003416,2.768517560980399e-06,1.4274866580963137,0.934663951396942,0.934663951396942,0.0,28.94303321838379,34.0,47070.24609375,0.0,500.2186279296875,1.0,280.9947204589844,283.963134765625,296.7548522949219,299.85919189453125,293.1499938964844,293.1499938964844,280.95001220703125,34496.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150256276130676,1.0,0.0,0.0,3.811079978942871,3.811105251312256,9.691464128991356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.79150390625,0.0,1708.1265869140625,1895.4371337890625,0.0,2609.548583984375,0.9389445185661316,1.0,0.0,3.0,1.0,0.0
17997360,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.97721529006958,0.276697427034378,0.2488987445831298,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9316085577011108,0.2415440678596496,0.2290669679641723,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9627156853675842,0.2640924453735351,0.1848761141300201,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8846572637557983,0.2092479914426803,0.198664590716362,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7961757183074951,0.1508421152830124,0.6820546984672546,284.8843078613281,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3350830078125,284.8887939453125,1.0,0.3392351567745209,1.0,1.0,0.0,1.0,-1.852692723274231,1.8526898622512813,2.7735654839489143e-06,1.4288183450698853,0.8909997940063477,0.8909997940063477,0.0,29.8082332611084,37.0,47012.4765625,0.0,504.0984497070313,1.0,280.9564514160156,283.96063232421875,296.7699279785156,299.8403015136719,293.1499938964844,293.1499938964844,281.25,38191.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189221024513245,1.0,0.0,0.0,3.735201597213745,3.73522686958313,9.30939336285519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.23974609375,0.0,1646.82421875,1895.4371337890625,0.0,2645.586181640625,0.9254096150398254,1.0,0.0,3.0,1.0,0.0
17997420,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9678478240966796,0.279096782207489,0.2508242428302765,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9200190901756288,0.2430797517299652,0.2303973287343979,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9518812894821168,0.2658750414848327,0.1859976053237915,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8748161792755127,0.2104218304157257,0.199675977230072,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.785520613193512,0.1507038474082946,0.6811650395393372,285.0765686035156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3295288085937,285.076904296875,1.0,0.3418285846710205,1.0,1.0,0.0,1.0,-1.8580909967422483,1.8580882549285889,2.7891885565622943e-06,1.4328892230987549,1.0,1.0,0.0,31.650360107421875,40.0,46728.125,0.0,513.522705078125,1.0,281.2435607910156,284.147216796875,296.75262451171875,299.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,33300.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099465370178223,1.0,0.0,0.0,3.8454549312591553,3.845480442047119,9.867081871561822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3076171875,0.0,1740.410888671875,1895.4371337890625,0.0,2562.700927734375,0.9471452236175536,1.0,0.0,3.0,1.0,0.0
17997480,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9678478240966796,0.279096782207489,0.2508242428302765,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9200190901756288,0.2430797517299652,0.2303973287343979,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9518812894821168,0.2658750414848327,0.1859976053237915,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8748161792755127,0.2104218304157257,0.199675977230072,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.785520613193512,0.1507038474082946,0.6811650395393372,285.0765686035156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3295288085937,285.076904296875,1.0,0.3418285846710205,1.0,1.0,0.0,1.0,-1.8580909967422483,1.8580882549285889,2.7891885565622943e-06,1.4328892230987549,1.0,1.0,0.0,31.650360107421875,40.0,46728.125,0.0,513.522705078125,1.0,281.2435607910156,284.147216796875,296.75262451171875,299.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,33300.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099465370178223,1.0,0.0,0.0,3.8454549312591553,3.845480442047119,9.867081871561822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3076171875,0.0,1740.410888671875,1895.4371337890625,0.0,2562.700927734375,0.9471452236175536,1.0,0.0,3.0,1.0,0.0
17997540,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9555315375328064,0.2806386351585388,0.2526178061962127,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9067834615707396,0.2441591322422027,0.231714516878128,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9382187724113464,0.2670496106147766,0.1870751082897186,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8634063601493835,0.2112114131450653,0.2006922364234924,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7734963893890381,0.1503051370382309,0.6804498434066772,284.8905334472656,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.31903076171875,284.8938293457031,1.0,0.3448277711868286,1.0,1.0,0.0,1.0,-1.8634861707687376,1.863483428955078,2.805033318509232e-06,1.4370882511138916,0.9150603413581848,0.9150603413581848,0.0,33.953147888183594,43.0,47838.390625,0.0,524.4566650390625,1.0,280.9557189941406,283.94830322265625,296.85809326171875,299.9794921875,293.1499938964844,293.1499938964844,280.6499938964844,37629.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218516111373901,1.0,0.0,0.0,3.816821813583374,3.816847801208496,9.720689604364452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.50927734375,0.0,1739.5537109375,1895.4371337890625,0.0,2672.73193359375,0.9432984590530396,1.0,0.0,3.0,1.0,0.0
17997600,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9555315375328064,0.2806386351585388,0.2526178061962127,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9067834615707396,0.2441591322422027,0.231714516878128,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9382187724113464,0.2670496106147766,0.1870751082897186,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8634063601493835,0.2112114131450653,0.2006922364234924,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7734963893890381,0.1503051370382309,0.6804498434066772,284.8905334472656,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.31903076171875,284.8938293457031,1.0,0.3448277711868286,1.0,1.0,0.0,1.0,-1.8634861707687376,1.863483428955078,2.805033318509232e-06,1.4370882511138916,0.9150603413581848,0.9150603413581848,0.0,33.953147888183594,43.0,47838.390625,0.0,524.4566650390625,1.0,280.9557189941406,283.94830322265625,296.85809326171875,299.9794921875,293.1499938964844,293.1499938964844,280.6499938964844,37629.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218516111373901,1.0,0.0,0.0,3.816821813583374,3.816847801208496,9.720689604364452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.50927734375,0.0,1739.5537109375,1895.4371337890625,0.0,2672.73193359375,0.9432984590530396,1.0,0.0,3.0,1.0,0.0
17997660,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9378876090049744,0.2817561030387878,0.2536952793598175,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8909942507743835,0.2448669075965881,0.232505053281784,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9198564291000366,0.2678272128105163,0.1876964420080185,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8490132093429565,0.2116673588752746,0.2012471109628677,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7587065696716309,0.1496008187532425,0.6779392957687378,284.8639221191406,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3056640625,284.876708984375,1.0,0.3478096127510071,1.0,1.0,0.0,1.0,-1.8641276359558103,1.864124774932861,2.8068718620488653e-06,1.4375520944595337,0.8192079663276672,0.8192079663276672,0.0,36.90934371948242,46.0,48095.57421875,0.0,534.2744750976562,1.0,280.6574401855469,283.93829345703125,296.88336181640625,300.0331420898437,293.1499938964844,293.1499938964844,280.95001220703125,43437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288381695747375,1.0,0.0,0.0,3.495547294616699,3.4955713748931885,8.153117505571572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.830078125,0.0,1421.3226318359375,1895.4371337890625,0.0,2737.632568359375,0.8785107135772705,1.0,0.0,3.0,1.0,0.0
17997720,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9378876090049744,0.2817561030387878,0.2536952793598175,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8909942507743835,0.2448669075965881,0.232505053281784,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9198564291000366,0.2678272128105163,0.1876964420080185,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8490132093429565,0.2116673588752746,0.2012471109628677,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7587065696716309,0.1496008187532425,0.6779392957687378,284.8639221191406,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3056640625,284.876708984375,1.0,0.3478096127510071,1.0,1.0,0.0,1.0,-1.8641276359558103,1.864124774932861,2.8068718620488653e-06,1.4375520944595337,0.8192079663276672,0.8192079663276672,0.0,36.90934371948242,46.0,48095.57421875,0.0,534.2744750976562,1.0,280.6574401855469,283.93829345703125,296.88336181640625,300.0331420898437,293.1499938964844,293.1499938964844,280.95001220703125,43437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288381695747375,1.0,0.0,0.0,3.495547294616699,3.4955713748931885,8.153117505571572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.830078125,0.0,1421.3226318359375,1895.4371337890625,0.0,2737.632568359375,0.8785107135772705,1.0,0.0,3.0,1.0,0.0
17997780,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9260500073432922,0.2841120958328247,0.2556441724300384,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8804680109024048,0.2463555037975311,0.2338142842054367,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9079839587211608,0.2695629000663757,0.188813179731369,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.839514970779419,0.2128129601478576,0.2022527009248733,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.748494029045105,0.1494178771972656,0.6769047379493713,285.03448486328125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.3034362792969,285.0317077636719,1.0,0.3509833812713623,1.0,1.0,0.0,1.0,-1.869341492652893,1.869338631629944,2.822200940499897e-06,1.4415818452835083,0.9580729007720948,0.9580729007720948,0.0,39.43920135498047,49.0,48095.62109375,0.0,545.9013061523438,1.0,280.9419250488281,284.0814514160156,296.87261962890625,299.9383544921875,293.1499938964844,293.1499938964844,280.6499938964844,32473.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163376450538635,1.0,0.0,0.0,3.664346218109131,3.664369821548462,8.959551678344724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.57373046875,0.0,1522.698486328125,1895.4371337890625,0.0,2621.67431640625,0.9059542417526244,1.0,0.0,3.0,1.0,0.0
17997840,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9260500073432922,0.2841120958328247,0.2556441724300384,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8804680109024048,0.2463555037975311,0.2338142842054367,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9079839587211608,0.2695629000663757,0.188813179731369,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.839514970779419,0.2128129601478576,0.2022527009248733,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.748494029045105,0.1494178771972656,0.6769047379493713,285.03448486328125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.3034362792969,285.0317077636719,1.0,0.3509833812713623,1.0,1.0,0.0,1.0,-1.869341492652893,1.869338631629944,2.822200940499897e-06,1.4415818452835083,0.9580729007720948,0.9580729007720948,0.0,39.43920135498047,49.0,48095.62109375,0.0,545.9013061523438,1.0,280.9419250488281,284.0814514160156,296.87261962890625,299.9383544921875,293.1499938964844,293.1499938964844,280.6499938964844,32473.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163376450538635,1.0,0.0,0.0,3.664346218109131,3.664369821548462,8.959551678344724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.57373046875,0.0,1522.698486328125,1895.4371337890625,0.0,2621.67431640625,0.9059542417526244,1.0,0.0,3.0,1.0,0.0
17997900,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920529305934906,0.2849001586437225,0.2566296458244324,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8756497502326965,0.2469217479228973,0.2345328330993652,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.902819812297821,0.2701746523380279,0.1894060373306274,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8352026343345642,0.2132401466369629,0.2028206139802932,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7438895106315613,0.1492465436458587,0.6767428517341614,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.3001708984375,284.8749389648437,1.0,0.352663516998291,1.0,1.0,0.0,1.0,-1.8725895881652832,1.872586727142334,2.8318750082689803e-06,1.4441642761230469,0.869774580001831,0.869774580001831,0.0,40.7348861694336,49.0,49032.6484375,0.0,552.28076171875,1.0,280.6968994140625,283.90771484375,296.9667053222656,300.1967468261719,293.1499938964844,293.1499938964844,280.6499938964844,36105.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234213590621948,1.0,0.0,0.0,3.663550138473511,3.66357421875,8.955659609455324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.43212890625,0.0,1549.0914306640625,1895.4371337890625,0.0,2687.29443359375,0.9061240553855896,1.0,0.0,3.0,1.0,0.0
17997960,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9131773710250854,0.2854056358337402,0.2572063207626343,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8694146871566772,0.2472929954528808,0.2350001782178878,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8962318897247314,0.270556777715683,0.189763069152832,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8296399712562561,0.2134957462549209,0.2031729221343994,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7382083535194397,0.1489378362894058,0.6758537292480469,284.8936767578125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2943725585937,284.9013366699219,1.0,0.3542953133583069,1.0,1.0,0.0,1.0,-1.873629331588745,1.873626470565796,2.8349973035801668e-06,1.4450066089630127,0.8477652072906494,0.8477652072906494,0.0,42.29197311401367,52.0,48858.04296875,0.0,557.9712524414062,1.0,280.65771484375,283.946533203125,296.9818725585937,300.16583251953125,293.1499938964844,293.1499938964844,280.95001220703125,39546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259838223457336,1.0,0.0,0.0,3.544718027114868,3.544741630554199,8.384104148717597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.97265625,0.0,1444.9339599609375,1895.4371337890625,0.0,2711.09130859375,0.8848097920417786,1.0,0.0,3.0,1.0,0.0
17998020,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9025593400001526,0.2874478995800018,0.2588913142681122,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8597353100776672,0.2486428469419479,0.2362172454595565,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.885962188243866,0.2720877826213836,0.1907611191272735,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8208593130111694,0.2145385891199112,0.2041198313236236,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7290496826171875,0.1487045437097549,0.6747937202453613,285.0533752441406,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2914733886719,285.0496520996094,1.0,0.3576203286647796,1.0,1.0,0.0,1.0,-1.8781731128692627,1.8781702518463133,2.8484118956839666e-06,1.4485043287277222,0.9936277270317078,0.9936277270317078,0.0,45.128173828125,55.0,48843.05859375,0.0,570.2249145507812,1.0,280.942626953125,284.0850830078125,296.9788513183594,300.091796875,293.1499938964844,293.1499938964844,280.6499938964844,31665.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169211149215698,1.0,0.0,0.0,3.71913743019104,3.719161510467529,9.229490842699306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.41064453125,0.0,1578.410400390625,1895.4371337890625,0.0,2627.069580078125,0.917674481868744,1.0,0.0,3.0,1.0,0.0
17998080,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9025593400001526,0.2874478995800018,0.2588913142681122,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8597353100776672,0.2486428469419479,0.2362172454595565,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.885962188243866,0.2720877826213836,0.1907611191272735,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8208593130111694,0.2145385891199112,0.2041198313236236,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7290496826171875,0.1487045437097549,0.6747937202453613,285.0533752441406,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2914733886719,285.0496520996094,1.0,0.3576203286647796,1.0,1.0,0.0,1.0,-1.8781731128692627,1.8781702518463133,2.8484118956839666e-06,1.4485043287277222,0.9936277270317078,0.9936277270317078,0.0,45.128173828125,55.0,48843.05859375,0.0,570.2249145507812,1.0,280.942626953125,284.0850830078125,296.9788513183594,300.091796875,293.1499938964844,293.1499938964844,280.6499938964844,31665.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169211149215698,1.0,0.0,0.0,3.71913743019104,3.719161510467529,9.229490842699306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.41064453125,0.0,1578.410400390625,1895.4371337890625,0.0,2627.069580078125,0.917674481868744,1.0,0.0,3.0,1.0,0.0
17998140,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.896380603313446,0.2881915867328644,0.2599285244941711,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8539528250694275,0.2492131441831588,0.2370127439498901,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8797387480735779,0.2726743817329407,0.191396877169609,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8154624104499817,0.2149587720632553,0.2047485411167144,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7234961986541748,0.1483979374170303,0.6742979288101196,284.871337890625,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2862548828125,284.8657531738281,1.0,0.3597979843616485,1.0,1.0,0.0,1.0,-1.8813003301620483,1.8812974691390991,2.8576307613548124e-06,1.4508867263793943,0.8788325190544128,0.8788325190544128,0.0,46.99563217163086,55.0,49797.48828125,0.0,578.419189453125,1.0,280.67657470703125,283.88739013671875,297.0801086425781,300.35107421875,293.1499938964844,293.1499938964844,280.6499938964844,36876.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265562057495117,1.0,0.0,0.0,3.7092533111572266,3.709277868270874,9.180498068417364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.18505859375,0.0,1606.7562255859375,1895.4371337890625,0.0,2716.4111328125,0.9170978665351868,1.0,0.0,3.0,1.0,0.0
17998200,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8919346928596497,0.2884522676467895,0.2602265775203705,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8499535322189331,0.2494153827428817,0.2372773438692093,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8753815293312073,0.2728698551654815,0.1915864646434784,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8116211295127869,0.2150896340608596,0.2049439698457718,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7196854948997498,0.1481372416019439,0.6734713315963745,284.8812255859375,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2818298339844,284.88800048828125,1.0,0.3609684407711029,1.0,1.0,0.0,1.0,-1.8814467191696167,1.881443977355957,2.858029120034189e-06,1.4509739875793457,0.8666642904281616,0.8666642904281616,0.0,48.214088439941406,58.0,49705.25,0.0,582.4264526367188,1.0,280.6566467285156,283.9165954589844,297.0833435058594,300.3235168457031,293.1499938964844,293.1499938964844,280.95001220703125,38965.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281943202018738,1.0,0.0,0.0,3.637869358062744,3.637893676757813,8.830544402371743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.287109375,0.0,1541.8294677734375,1895.4371337890625,0.0,2731.642822265625,0.904496967792511,1.0,0.0,3.0,1.0,0.0
17998260,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8827731609344482,0.2902725338935852,0.2616772353649139,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8415282964706421,0.2506237328052521,0.2383440881967544,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8662382960319519,0.2742272019386291,0.192445769906044,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8030320405960083,0.2160170823335647,0.2057690769433975,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7108309864997864,0.1478138417005539,0.6719889044761658,285.0547180175781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2787475585937,285.05224609375,1.0,0.364240825176239,1.0,1.0,0.0,1.0,-1.8847081661224363,1.8847053050994875,2.86794579551497e-06,1.4536612033843994,1.0,1.0,0.0,51.22323989868164,61.0,49572.359375,0.0,594.416748046875,1.0,280.943115234375,284.0748291015625,297.0740966796875,300.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,32259.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193560838699341,1.0,0.0,0.0,3.7854371070861816,3.785461664199829,9.561484830555855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7578125,0.0,1660.1064453125,1895.4371337890625,0.0,2649.60498046875,0.9330220222473145,1.0,0.0,3.0,1.0,0.0
17998320,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8827731609344482,0.2902725338935852,0.2616772353649139,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8415282964706421,0.2506237328052521,0.2383440881967544,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8662382960319519,0.2742272019386291,0.192445769906044,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8030320405960083,0.2160170823335647,0.2057690769433975,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7108309864997864,0.1478138417005539,0.6719889044761658,285.0547180175781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2787475585937,285.05224609375,1.0,0.364240825176239,1.0,1.0,0.0,1.0,-1.8847081661224363,1.8847053050994875,2.86794579551497e-06,1.4536612033843994,1.0,1.0,0.0,51.22323989868164,61.0,49572.359375,0.0,594.416748046875,1.0,280.943115234375,284.0748291015625,297.0740966796875,300.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,32259.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193560838699341,1.0,0.0,0.0,3.7854371070861816,3.785461664199829,9.561484830555855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7578125,0.0,1660.1064453125,1895.4371337890625,0.0,2649.60498046875,0.9330220222473145,1.0,0.0,3.0,1.0,0.0
17998380,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.873703122138977,0.29112508893013,0.2628805637359619,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8334115147590637,0.2513118684291839,0.2393239140510559,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8573702573776245,0.2748980820178985,0.1931943893432617,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7944561839103699,0.2165035307407379,0.2065316289663314,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7016036510467529,0.1472010165452957,0.6704503893852234,284.8799133300781,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2696228027344,284.8851013183594,1.0,0.3675111830234527,1.0,1.0,0.0,1.0,-1.8873016834259035,1.887298822402954,2.876053940781276e-06,1.4559465646743774,0.8847268223762512,0.8847268223762512,0.0,54.37198257446289,64.0,50494.83203125,0.0,606.4069213867188,1.0,280.656982421875,283.8985595703125,297.17584228515625,300.4653625488281,293.1499938964844,293.1499938964844,280.95001220703125,38579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302550315856934,1.0,0.0,0.0,3.7181496620178223,3.718174695968628,9.22458866625675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.08837890625,0.0,1629.9761962890625,1895.4371337890625,0.0,2750.819580078125,0.9220998883247375,1.0,0.0,3.0,1.0,0.0
