time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998440,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.873703122138977,0.29112508893013,0.2628805637359619,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8334115147590637,0.2513118684291839,0.2393239140510559,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8573702573776245,0.2748980820178985,0.1931943893432617,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7944561839103699,0.2165035307407379,0.2065316289663314,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7016036510467529,0.1472010165452957,0.6704503893852234,284.8799133300781,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2696228027344,284.8851013183594,1.0,0.3675111830234527,1.0,1.0,0.0,1.0,-1.8873016834259035,1.887298822402954,2.876053940781276e-06,1.4559465646743774,0.8847268223762512,0.8847268223762512,0.0,54.37198257446289,64.0,50494.83203125,0.0,606.4069213867188,1.0,280.656982421875,283.8985595703125,297.17584228515625,300.4653625488281,293.1499938964844,293.1499938964844,280.95001220703125,38579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302550315856934,1.0,0.0,0.0,3.7181496620178223,3.718174695968628,9.22458866625675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.08837890625,0.0,1629.9761962890625,1895.4371337890625,0.0,2750.819580078125,0.9220998883247375,1.0,0.0,3.0,1.0,0.0
17998500,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8690510988235474,0.2918255031108856,0.2633399069309234,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8292582631111145,0.2517813742160797,0.2396961003541946,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8528603315353394,0.2754124701023102,0.1934715062379837,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7900305390357971,0.2168520987033844,0.2068083435297012,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6967945098876953,0.1469498127698898,0.6692571640014648,285.0356140136719,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.26690673828125,285.0498046875,1.0,0.3690723478794098,1.0,1.0,0.0,1.0,-1.8875300884246824,1.8875272274017327,2.876775624827133e-06,1.4561530351638794,0.9879915714263916,0.9879915714263916,0.0,56.010780334472656,64.0,49967.98828125,0.0,611.8408813476562,1.0,280.9038391113281,284.0713195800781,297.1348571777344,300.2820739746094,293.1499938964844,293.1499938964844,280.95001220703125,34121.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235125541687012,1.0,0.0,0.0,3.7575180530548096,3.757542848587036,9.420966193829372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.55615234375,0.0,1641.6441650390625,1895.4371337890625,0.0,2688.140869140625,0.930243730545044,1.0,0.0,3.0,1.0,0.0
17998560,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8658982515335083,0.2927963137626648,0.2641911804676056,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8262946009635925,0.2524430453777313,0.2403137385845184,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8496987223625183,0.2761496305465698,0.1939761638641357,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7868581414222717,0.2173724472522735,0.2072983086109161,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.693130373954773,0.1468353569507599,0.6687749624252319,285.0614624023437,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.2670288085937,285.0611572265625,1.0,0.3706869184970855,1.0,1.0,0.0,1.0,-1.8899073600769043,1.889904499053955,2.883931983888033e-06,1.4580421447753906,1.0,1.0,0.0,57.41800308227539,52.0,50232.08984375,0.0,618.1104125976562,1.0,280.94317626953125,284.0729675292969,297.1679992675781,300.37127685546875,293.1499938964844,293.1499938964844,280.6499938964844,33147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213120698928833,1.0,0.0,0.0,3.835932731628418,3.8359580039978014,9.818276112127933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.201171875,0.0,1727.6053466796875,1895.4371337890625,0.0,2667.729248046875,0.9449661374092102,1.0,0.0,3.0,1.0,0.0
17998620,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8722013831138611,0.2935630083084106,0.265140563249588,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8317613005638123,0.2531052529811859,0.2410764247179031,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8555036783218384,0.2767726480960846,0.194550409913063,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7924773097038269,0.2178478837013244,0.2078568786382675,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.696685254573822,0.1462280601263046,0.6663222312927246,284.8806457519531,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2589111328125,284.8852233886719,1.0,0.3687115609645843,1.0,1.0,0.0,1.0,-1.8903846740722656,1.8903818130493164,2.885604999391944e-06,1.45858895778656,0.8993534445762634,0.8993534445762634,0.0,55.71466827392578,40.0,51184.69140625,0.0,612.9768676757812,1.0,280.65576171875,283.8861694335937,297.2701721191406,300.6040344238281,293.1499938964844,293.1499938964844,280.3500061035156,38348.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318213820457458,1.0,0.0,0.0,3.7819712162017822,3.781996965408325,9.54398501562537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.3720703125,0.0,1703.216552734375,1895.4371337890625,0.0,2765.4072265625,0.9360150694847108,1.0,0.0,3.0,1.0,0.0
17998680,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8722013831138611,0.2935630083084106,0.265140563249588,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8317613005638123,0.2531052529811859,0.2410764247179031,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8555036783218384,0.2767726480960846,0.194550409913063,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7924773097038269,0.2178478837013244,0.2078568786382675,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.696685254573822,0.1462280601263046,0.6663222312927246,284.8806457519531,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2589111328125,284.8852233886719,1.0,0.3687115609645843,1.0,1.0,0.0,1.0,-1.8903846740722656,1.8903818130493164,2.885604999391944e-06,1.45858895778656,0.8993534445762634,0.8993534445762634,0.0,55.71466827392578,40.0,51184.69140625,0.0,612.9768676757812,1.0,280.65576171875,283.8861694335937,297.2701721191406,300.6040344238281,293.1499938964844,293.1499938964844,280.3500061035156,38348.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318213820457458,1.0,0.0,0.0,3.7819712162017822,3.781996965408325,9.54398501562537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.3720703125,0.0,1703.216552734375,1895.4371337890625,0.0,2765.4072265625,0.9360150694847108,1.0,0.0,3.0,1.0,0.0
17998740,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8886173963546753,0.2940850257873535,0.2653470337390899,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8462239503860474,0.2535314261913299,0.2412579357624054,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8710949420928955,0.2771523892879486,0.1946375668048858,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8073221445083618,0.2181142121553421,0.2078927308320999,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7084163427352905,0.1454382240772247,0.6618316769599915,284.8749389648437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2491149902344,284.88641357421875,1.0,0.363328069448471,1.0,1.0,0.0,1.0,-1.8856064081192017,1.8856035470962524,2.8714821382891387e-06,1.4549745321273804,0.8177083134651184,0.8177083134651184,0.0,50.81049346923828,28.0,51298.12109375,0.0,593.7377319335938,1.0,280.3578186035156,283.8962097167969,297.2957763671875,300.6461181640625,293.1499938964844,293.1499938964844,280.6499938964844,43026.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367620706558228,1.0,0.0,0.0,3.4597182273864746,3.4597418308258057,7.986836294548993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.99462890625,0.0,1381.4296875,1895.4371337890625,0.0,2811.478759765625,0.8706580400466919,1.0,0.0,3.0,1.0,0.0
17998800,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8886173963546753,0.2940850257873535,0.2653470337390899,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8462239503860474,0.2535314261913299,0.2412579357624054,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8710949420928955,0.2771523892879486,0.1946375668048858,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8073221445083618,0.2181142121553421,0.2078927308320999,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7084163427352905,0.1454382240772247,0.6618316769599915,284.8749389648437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2491149902344,284.88641357421875,1.0,0.363328069448471,1.0,1.0,0.0,1.0,-1.8856064081192017,1.8856035470962524,2.8714821382891387e-06,1.4549745321273804,0.8177083134651184,0.8177083134651184,0.0,50.81049346923828,28.0,51298.12109375,0.0,593.7377319335938,1.0,280.3578186035156,283.8962097167969,297.2957763671875,300.6461181640625,293.1499938964844,293.1499938964844,280.6499938964844,43026.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367620706558228,1.0,0.0,0.0,3.4597182273864746,3.4597418308258057,7.986836294548993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.99462890625,0.0,1381.4296875,1895.4371337890625,0.0,2811.478759765625,0.8706580400466919,1.0,0.0,3.0,1.0,0.0
17998860,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9229441285133362,0.2958923876285553,0.2664361298084259,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.875770092010498,0.2547911703586578,0.2419542670249939,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9026616215705872,0.2785391509532928,0.1952206045389175,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.834221601486206,0.219119057059288,0.208367720246315,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7306537628173828,0.1452051103115081,0.6586858630180359,285.02410888671875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902404785156,297.25048828125,285.0205993652344,1.0,0.3558592200279236,1.0,1.0,0.0,1.0,-1.8852392435073853,1.885236382484436,2.8705469503620407e-06,1.4548031091690063,0.9416434168815612,0.9416434168815612,0.0,43.10691833496094,25.0,51230.375,0.0,568.7460327148438,1.0,280.6416320800781,284.02105712890625,297.2957763671875,300.55938720703125,293.1499938964844,293.1499938964844,280.3500061035156,32652.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244274258613586,1.0,0.0,0.0,3.6263482570648193,3.6263716220855713,8.774700859248696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8388671875,0.0,1482.12646484375,1895.4371337890625,0.0,2696.634521484375,0.8974546790122986,1.0,0.0,3.0,1.0,0.0
17998920,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9229441285133362,0.2958923876285553,0.2664361298084259,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.875770092010498,0.2547911703586578,0.2419542670249939,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9026616215705872,0.2785391509532928,0.1952206045389175,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.834221601486206,0.219119057059288,0.208367720246315,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7306537628173828,0.1452051103115081,0.6586858630180359,285.02410888671875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902404785156,297.25048828125,285.0205993652344,1.0,0.3558592200279236,1.0,1.0,0.0,1.0,-1.8852392435073853,1.885236382484436,2.8705469503620407e-06,1.4548031091690063,0.9416434168815612,0.9416434168815612,0.0,43.10691833496094,25.0,51230.375,0.0,568.7460327148438,1.0,280.6416320800781,284.02105712890625,297.2957763671875,300.55938720703125,293.1499938964844,293.1499938964844,280.3500061035156,32652.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244274258613586,1.0,0.0,0.0,3.6263482570648193,3.6263716220855713,8.774700859248696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8388671875,0.0,1482.12646484375,1895.4371337890625,0.0,2696.634521484375,0.8974546790122986,1.0,0.0,3.0,1.0,0.0
17998980,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9585113525390624,0.296637624502182,0.2671612501144409,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9063318371772766,0.2555207312107086,0.242580160498619,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9373922944068908,0.279202938079834,0.1956707090139389,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8612524271011353,0.2196833491325378,0.2088132947683334,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7523065209388733,0.1447248458862304,0.6558879613876343,284.8983154296875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2447509765625,284.906982421875,1.0,0.3500945270061493,1.0,1.0,0.0,1.0,-1.8845806121826167,1.884577751159668,2.868901901820209e-06,1.4545179605484009,0.8369181752204895,0.8369181752204895,0.0,37.02994537353516,25.0,51795.7265625,0.0,548.779052734375,1.0,280.3577575683594,283.908203125,297.4002990722656,300.7712097167969,293.1499938964844,293.1499938964844,280.6499938964844,39877.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325142860412598,1.0,0.0,0.0,3.4813568592071533,3.481379985809326,8.08705465260573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.3740234375,0.0,1381.1861572265625,1895.4371337890625,0.0,2771.86328125,0.8714120388031006,1.0,0.0,3.0,1.0,0.0
17999040,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9585113525390624,0.296637624502182,0.2671612501144409,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9063318371772766,0.2555207312107086,0.242580160498619,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9373922944068908,0.279202938079834,0.1956707090139389,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8612524271011353,0.2196833491325378,0.2088132947683334,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7523065209388733,0.1447248458862304,0.6558879613876343,284.8983154296875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2447509765625,284.906982421875,1.0,0.3500945270061493,1.0,1.0,0.0,1.0,-1.8845806121826167,1.884577751159668,2.868901901820209e-06,1.4545179605484009,0.8369181752204895,0.8369181752204895,0.0,37.02994537353516,25.0,51795.7265625,0.0,548.779052734375,1.0,280.3577575683594,283.908203125,297.4002990722656,300.7712097167969,293.1499938964844,293.1499938964844,280.6499938964844,39877.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325142860412598,1.0,0.0,0.0,3.4813568592071533,3.481379985809326,8.08705465260573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.3740234375,0.0,1381.1861572265625,1895.4371337890625,0.0,2771.86328125,0.8714120388031006,1.0,0.0,3.0,1.0,0.0
17999100,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.972072958946228,0.2973328828811645,0.2674863934516907,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9206520318984984,0.2560540437698364,0.242865189909935,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9521594643592834,0.279759407043457,0.1958713084459304,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.873277485370636,0.2201098203659057,0.2090153694152832,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7617765069007874,0.1445735096931457,0.6544326543807983,285.0390625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2441101074219,285.0496826171875,1.0,0.3479765951633453,1.0,1.0,0.0,1.0,-1.8840465545654297,1.8840436935424805,2.867392822736292e-06,1.4541614055633545,0.9354246258735656,0.9354246258735656,0.0,34.82046127319336,25.0,51445.453125,0.0,541.3197021484375,1.0,280.5983581542969,284.0524597167969,297.3670349121094,300.6042175292969,293.1499938964844,293.1499938964844,280.6499938964844,33609.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254835605621338,1.0,0.0,0.0,3.5515167713165283,3.551539421081543,8.416296282121039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.0673828125,0.0,1408.9339599609375,1895.4371337890625,0.0,2706.443359375,0.8839066028594971,1.0,0.0,3.0,1.0,0.0
17999160,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9846152067184448,0.2981734573841095,0.2681455016136169,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.935844659805298,0.2567056715488434,0.2433729171752929,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9662894010543824,0.2804461419582367,0.1962721943855285,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8858111500740051,0.220643401145935,0.209413543343544,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7717155814170837,0.1445115506649017,0.6536557078361511,285.0394287109375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.24517822265625,285.0351867675781,1.0,0.3463074266910553,1.0,1.0,0.0,1.0,-1.8854728937149048,1.885470032691956,2.871760443667881e-06,1.4553542137145996,0.9681808948516846,0.9681808948516846,0.0,32.855403900146484,28.0,51798.25390625,0.0,536.0006103515625,1.0,280.6420593261719,284.026611328125,297.4047546386719,300.7041320800781,293.1499938964844,293.1499938964844,280.3500061035156,31794.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233339786529541,1.0,0.0,0.0,3.661864995956421,3.661888360977173,8.947422429628205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.6767578125,0.0,1514.837158203125,1895.4371337890625,0.0,2686.483642578125,0.9048391580581664,1.0,0.0,3.0,1.0,0.0
17999220,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.994796872138977,0.298634797334671,0.268802136182785,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9497390389442444,0.2573006749153137,0.2440669983625412,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9782037734985352,0.2809245884418487,0.196737140417099,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8976292014122009,0.2210989147424698,0.2099510729312896,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7803449630737305,0.1439724862575531,0.6515154838562012,284.88824462890625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2382507324219,284.8963623046875,1.0,0.3448659181594848,1.0,1.0,0.0,1.0,-1.885732650756836,1.8857296705245967,2.8728281904477626e-06,1.4557658433914185,0.8492723107337952,0.8492723107337952,0.0,31.19599723815918,31.0,52475.734375,0.0,530.8508911132812,1.0,280.3573608398437,283.8862609863281,297.5039367675781,300.9205017089844,293.1499938964844,293.1499938964844,280.6499938964844,39445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330156207084656,1.0,0.0,0.0,3.548074722290039,3.54809832572937,8.399990747420816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.04736328125,0.0,1447.7596435546875,1895.4371337890625,0.0,2776.53564453125,0.8853877782821655,1.0,0.0,3.0,1.0,0.0
17999280,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.994796872138977,0.298634797334671,0.268802136182785,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9497390389442444,0.2573006749153137,0.2440669983625412,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9782037734985352,0.2809245884418487,0.196737140417099,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8976292014122009,0.2210989147424698,0.2099510729312896,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7803449630737305,0.1439724862575531,0.6515154838562012,284.88824462890625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2382507324219,284.8963623046875,1.0,0.3448659181594848,1.0,1.0,0.0,1.0,-1.885732650756836,1.8857296705245967,2.8728281904477626e-06,1.4557658433914185,0.8492723107337952,0.8492723107337952,0.0,31.19599723815918,31.0,52475.734375,0.0,530.8508911132812,1.0,280.3573608398437,283.8862609863281,297.5039367675781,300.9205017089844,293.1499938964844,293.1499938964844,280.6499938964844,39445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330156207084656,1.0,0.0,0.0,3.548074722290039,3.54809832572937,8.399990747420816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.04736328125,0.0,1447.7596435546875,1895.4371337890625,0.0,2776.53564453125,0.8853877782821655,1.0,0.0,3.0,1.0,0.0
17999340,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9965307116508484,0.2995534539222717,0.2693243324756622,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9522339701652528,0.2580371499061584,0.2445708364248275,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.980220377445221,0.2816797196865082,0.1970875859260559,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8997734785079956,0.2216877937316894,0.2103406488895416,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7810450196266174,0.1437366306781768,0.6499150395393372,285.0538024902344,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.237548828125,285.0523681640625,1.0,0.344746857881546,1.0,1.0,0.0,1.0,-1.885927557945252,1.8859246969223025,2.873474613807048e-06,1.4559638500213623,0.9760733246803284,0.9760733246803284,0.0,30.97574806213379,31.0,52270.70703125,0.0,530.2788696289062,1.0,280.6279296875,284.037353515625,297.4773254394531,300.78668212890625,293.1499938964844,293.1499938964844,280.6499938964844,32073.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246804475784302,1.0,0.0,0.0,3.666472434997559,3.666495800018311,8.969952318693686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89892578125,0.0,1522.0579833984375,1895.4371337890625,0.0,2698.98388671875,0.9071202874183656,1.0,0.0,3.0,1.0,0.0
17999400,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9970880746841432,0.299947053194046,0.2696987092494964,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9529882669448853,0.2583637833595276,0.2448819279670715,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9808355569839478,0.2820135056972503,0.1973272413015365,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9004241228103638,0.221953883767128,0.2105930149555206,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7811707854270935,0.1436783820390701,0.649634063243866,285.0414428710937,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2378845214844,285.03729248046875,1.0,0.3449023365974426,1.0,1.0,0.0,1.0,-1.8870038986206048,1.8870009183883667,2.876731514334097e-06,1.4568337202072144,0.9860957860946656,0.9860957860946656,0.0,30.96261978149414,49.0,52435.18359375,0.0,530.9771728515625,1.0,280.64263916015625,284.0184631347656,297.5027770996094,300.8437805175781,293.1499938964844,293.1499938964844,280.3500061035156,31884.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242715001106262,1.0,0.0,0.0,3.716564655303955,3.716588497161865,9.216725516125734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.759765625,0.0,1577.1370849609375,1895.4371337890625,0.0,2695.1865234375,0.917180061340332,1.0,0.0,3.0,1.0,0.0
17999460,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9656930565834044,0.3001954853534698,0.2704561948776245,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9138875007629396,0.2588470876216888,0.2457683533430099,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9448637962341307,0.2823501527309418,0.1979153901338577,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8674057722091675,0.2223103046417236,0.2113341689109802,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7518588304519653,0.1430602818727493,0.648536741733551,284.8826599121094,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.23046875,284.8904724121094,1.0,0.3512020111083984,1.0,1.0,0.0,1.0,-1.8892590999603271,1.889256238937378,2.883650950025185e-06,1.4587187767028809,0.8618199229240417,0.8618199229240417,0.0,36.63265609741211,67.0,53206.47265625,0.0,550.7699584960938,1.0,280.3569030761719,283.86846923828125,297.6002197265625,301.0625915527344,293.1499938964844,293.1499938964844,280.6499938964844,39256.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340957760810852,1.0,0.0,0.0,3.615069627761841,3.615093946456909,8.720203368284274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.16748046875,0.0,1518.7840576171875,1895.4371337890625,0.0,2786.60546875,0.8999528884887695,1.0,0.0,3.0,1.0,0.0
17999520,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9656930565834044,0.3001954853534698,0.2704561948776245,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9138875007629396,0.2588470876216888,0.2457683533430099,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9448637962341307,0.2823501527309418,0.1979153901338577,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8674057722091675,0.2223103046417236,0.2113341689109802,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7518588304519653,0.1430602818727493,0.648536741733551,284.8826599121094,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.23046875,284.8904724121094,1.0,0.3512020111083984,1.0,1.0,0.0,1.0,-1.8892590999603271,1.889256238937378,2.883650950025185e-06,1.4587187767028809,0.8618199229240417,0.8618199229240417,0.0,36.63265609741211,67.0,53206.47265625,0.0,550.7699584960938,1.0,280.3569030761719,283.86846923828125,297.6002197265625,301.0625915527344,293.1499938964844,293.1499938964844,280.6499938964844,39256.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340957760810852,1.0,0.0,0.0,3.615069627761841,3.615093946456909,8.720203368284274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.16748046875,0.0,1518.7840576171875,1895.4371337890625,0.0,2786.60546875,0.8999528884887695,1.0,0.0,3.0,1.0,0.0
17999580,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9142571091651917,0.3012804388999939,0.2715128362178802,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8688905239105225,0.2597828507423401,0.2468528598546981,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8946709036827087,0.2832822501659393,0.1986823081970214,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8277685642242432,0.2230463176965713,0.2122557014226913,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7171603441238403,0.142655074596405,0.6480439305305481,285.0484924316406,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2294311523437,285.04510498046875,1.0,0.3613367080688476,1.0,1.0,0.0,1.0,-1.893261432647705,1.8932584524154663,2.8956505957467016e-06,1.461848497390747,1.0,1.0,0.0,46.43864059448242,85.0,53169.265625,0.0,585.1869506835938,1.0,280.64312744140625,284.0150146484375,297.5987548828125,300.9851989746094,293.1499938964844,293.1499938964844,280.3500061035156,32081.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825565755367279,1.0,0.0,0.0,3.772138833999634,3.772163391113281,9.494423807154816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.205078125,0.0,1643.0496826171875,1895.4371337890625,0.0,2707.207275390625,0.9298791289329528,1.0,0.0,3.0,1.0,0.0
17999640,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9142571091651917,0.3012804388999939,0.2715128362178802,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8688905239105225,0.2597828507423401,0.2468528598546981,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8946709036827087,0.2832822501659393,0.1986823081970214,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8277685642242432,0.2230463176965713,0.2122557014226913,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7171603441238403,0.142655074596405,0.6480439305305481,285.0484924316406,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2294311523437,285.04510498046875,1.0,0.3613367080688476,1.0,1.0,0.0,1.0,-1.893261432647705,1.8932584524154663,2.8956505957467016e-06,1.461848497390747,1.0,1.0,0.0,46.43864059448242,85.0,53169.265625,0.0,585.1869506835938,1.0,280.64312744140625,284.0150146484375,297.5987548828125,300.9851989746094,293.1499938964844,293.1499938964844,280.3500061035156,32081.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825565755367279,1.0,0.0,0.0,3.772138833999634,3.772163391113281,9.494423807154816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.205078125,0.0,1643.0496826171875,1895.4371337890625,0.0,2707.207275390625,0.9298791289329528,1.0,0.0,3.0,1.0,0.0
17999700,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8914644718170166,0.3014476895332336,0.2721396386623382,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8488329648971558,0.2600654363632202,0.2475042045116424,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8731378316879272,0.2834963798522949,0.1991468966007232,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8093354105949402,0.223256453871727,0.2128184884786605,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6993016004562378,0.1423583477735519,0.6482304334640503,284.8934631347656,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2268371582031,284.8776550292969,1.0,0.3674608469009399,1.0,1.0,0.0,1.0,-1.8962560892105105,1.896253228187561,2.9047166663076496e-06,1.4642388820648191,0.9131154417991638,0.9131154417991638,0.0,52.45845031738281,85.0,54190.41796875,0.0,606.7782592773438,1.0,280.39532470703125,283.8295593261719,297.6845703125,301.2442932128906,293.1499938964844,293.1499938964844,280.3500061035156,35222.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330249190330505,1.0,0.0,0.0,3.786457300186157,3.786482572555542,9.566639391778151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.291015625,0.0,1684.316650390625,1895.4371337890625,0.0,2776.622314453125,0.93343985080719,1.0,0.0,3.0,1.0,0.0
17999760,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8697152137756348,0.3012800812721252,0.2723365128040313,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8298603892326355,0.2601222097873688,0.2478994131088256,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8525053262710571,0.2834445238113403,0.1993696540594101,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7897449731826782,0.2232657819986343,0.213162288069725,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6810998320579529,0.1419080942869186,0.6477483510971069,284.8799743652344,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2213134765625,284.88653564453125,1.0,0.3739978373050689,1.0,1.0,0.0,1.0,-1.8970705270767207,1.897067666053772,2.907218004111201e-06,1.4649124145507812,0.878539502620697,0.878539502620697,0.0,59.330177307128906,88.0,54059.90625,0.0,629.5699462890625,1.0,280.3567199707031,283.8500061035156,297.6962890625,301.2125549316406,293.1499938964844,293.1499938964844,280.6499938964844,38820.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356507420539856,1.0,0.0,0.0,3.6927411556243896,3.692765951156616,9.098944246943574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.05029296875,0.0,1602.5943603515625,1895.4371337890625,0.0,2801.1083984375,0.916633129119873,1.0,0.0,3.0,1.0,0.0
17999820,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8454884886741638,0.3021306693553924,0.273162692785263,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8076432347297668,0.2609196901321411,0.2488428354263305,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.829612135887146,0.2842105329036712,0.2000101804733276,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7671089768409729,0.2238713502883911,0.2139511257410049,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6597459316253662,0.1413795948028564,0.6466735601425171,285.05548095703125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2196960449219,285.0538635253906,1.0,0.3829897940158844,1.0,1.0,0.0,1.0,-1.89961850643158,1.8996156454086304,2.91486389869533e-06,1.4668864011764526,1.0,1.0,0.0,69.21026611328125,76.0,53880.1875,0.0,663.4240112304688,1.0,280.643310546875,284.0133972167969,297.6934814453125,301.1272888183594,293.1499938964844,293.1499938964844,280.3500061035156,32897.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273347616195679,1.0,0.0,0.0,3.8221845626831055,3.82220983505249,9.748024467626235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4384765625,0.0,1708.9932861328125,1895.4371337890625,0.0,2723.64892578125,0.9415779113769532,1.0,0.0,3.0,1.0,0.0
17999880,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8454884886741638,0.3021306693553924,0.273162692785263,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8076432347297668,0.2609196901321411,0.2488428354263305,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.829612135887146,0.2842105329036712,0.2000101804733276,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7671089768409729,0.2238713502883911,0.2139511257410049,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6597459316253662,0.1413795948028564,0.6466735601425171,285.05548095703125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2196960449219,285.0538635253906,1.0,0.3829897940158844,1.0,1.0,0.0,1.0,-1.89961850643158,1.8996156454086304,2.91486389869533e-06,1.4668864011764526,1.0,1.0,0.0,69.21026611328125,76.0,53880.1875,0.0,663.4240112304688,1.0,280.643310546875,284.0133972167969,297.6934814453125,301.1272888183594,293.1499938964844,293.1499938964844,280.3500061035156,32897.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273347616195679,1.0,0.0,0.0,3.8221845626831055,3.82220983505249,9.748024467626235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4384765625,0.0,1708.9932861328125,1895.4371337890625,0.0,2723.64892578125,0.9415779113769532,1.0,0.0,3.0,1.0,0.0
17999940,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8399127721786499,0.3019909560680389,0.2734795808792114,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8022425770759583,0.2612082660198211,0.2494288384914398,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8243803381919861,0.2843081653118133,0.2003468126058578,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7620424628257751,0.2240487039089203,0.2144031226634979,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6539938449859619,0.140601173043251,0.6442466974258423,284.8795471191406,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2120666503906,284.8843688964844,1.0,0.384746253490448,1.0,1.0,0.0,1.0,-1.898742318153381,1.898739457130432,2.9123423246346647e-06,1.4662847518920898,0.8921234607696533,0.8921234607696533,0.0,71.8970718383789,64.0,54746.8515625,0.0,671.44091796875,1.0,280.3569030761719,283.83612060546875,297.7875061035156,301.3497314453125,293.1499938964844,293.1499938964844,280.6499938964844,38586.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369997143745422,1.0,0.0,0.0,3.756544351577759,3.756569862365722,9.416083344149228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7939453125,0.0,1674.881103515625,1895.4371337890625,0.0,2813.696533203125,0.9305169582366944,1.0,0.0,3.0,1.0,0.0
18000000,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8399127721786499,0.3019909560680389,0.2734795808792114,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8022425770759583,0.2612082660198211,0.2494288384914398,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8243803381919861,0.2843081653118133,0.2003468126058578,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7620424628257751,0.2240487039089203,0.2144031226634979,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6539938449859619,0.140601173043251,0.6442466974258423,284.8795471191406,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2120666503906,284.8843688964844,1.0,0.384746253490448,1.0,1.0,0.0,1.0,-1.898742318153381,1.898739457130432,2.9123423246346647e-06,1.4662847518920898,0.8921234607696533,0.8921234607696533,0.0,71.8970718383789,64.0,54746.8515625,0.0,671.44091796875,1.0,280.3569030761719,283.83612060546875,297.7875061035156,301.3497314453125,293.1499938964844,293.1499938964844,280.6499938964844,38586.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369997143745422,1.0,0.0,0.0,3.756544351577759,3.756569862365722,9.416083344149228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7939453125,0.0,1674.881103515625,1895.4371337890625,0.0,2813.696533203125,0.9305169582366944,1.0,0.0,3.0,1.0,0.0
18000060,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8461804389953613,0.3030040562152862,0.2738623023033142,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8089571595191956,0.2623537182807922,0.2500569522380829,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8305613994598389,0.2854130864143371,0.2007462680339813,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7682428359985352,0.2250262796878814,0.2148962765932083,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6580734252929688,0.1404716372489929,0.6418806910514832,285.0594177246094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21435546875,285.0589294433594,1.0,0.3820075392723083,1.0,1.0,0.0,1.0,-1.8981802463531487,1.8981772661209104,2.910530611188733e-06,1.4657608270645142,1.0,1.0,0.0,69.17442321777344,52.0,54387.890625,0.0,662.213134765625,1.0,280.6437072753906,284.0118408203125,297.78253173828125,301.2509765625,293.1499938964844,293.1499938964844,280.3500061035156,33538.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282359838485718,1.0,0.0,0.0,3.859209537506104,3.859235286712648,9.93779394775629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.859375,0.0,1759.1453857421875,1895.4371337890625,0.0,2732.0302734375,0.9504124522209167,1.0,0.0,3.0,1.0,0.0
18000120,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8461804389953613,0.3030040562152862,0.2738623023033142,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8089571595191956,0.2623537182807922,0.2500569522380829,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8305613994598389,0.2854130864143371,0.2007462680339813,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7682428359985352,0.2250262796878814,0.2148962765932083,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6580734252929688,0.1404716372489929,0.6418806910514832,285.0594177246094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21435546875,285.0589294433594,1.0,0.3820075392723083,1.0,1.0,0.0,1.0,-1.8981802463531487,1.8981772661209104,2.910530611188733e-06,1.4657608270645142,1.0,1.0,0.0,69.17442321777344,52.0,54387.890625,0.0,662.213134765625,1.0,280.6437072753906,284.0118408203125,297.78253173828125,301.2509765625,293.1499938964844,293.1499938964844,280.3500061035156,33538.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282359838485718,1.0,0.0,0.0,3.859209537506104,3.859235286712648,9.93779394775629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.859375,0.0,1759.1453857421875,1895.4371337890625,0.0,2732.0302734375,0.9504124522209167,1.0,0.0,3.0,1.0,0.0
18000180,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8620648384094238,0.3034740388393402,0.2743175625801086,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8244141936302185,0.263543039560318,0.2510342001914978,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8460052013397217,0.2863935828208923,0.2013644576072693,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7839246392250061,0.2261425405740738,0.2157719135284423,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6707839369773865,0.1406952887773513,0.6416875720024109,284.8838806152344,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2154846191406,284.8890991210937,1.0,0.376592755317688,1.0,1.0,0.0,1.0,-1.9014644622802728,1.901461601257324,2.9204627480794443e-06,1.468353509902954,0.9044487476348876,0.9044487476348876,0.0,62.94422912597656,40.0,55362.53515625,0.0,644.5432739257812,1.0,280.3557434082031,283.8326721191406,297.8750915527344,301.474853515625,293.1499938964844,293.1499938964844,280.04998779296875,38379.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376314043998718,1.0,0.0,0.0,3.800507545471192,3.8005335330963135,9.63776869866706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5146484375,0.0,1725.6907958984375,1895.4371337890625,0.0,2819.59375,0.9403011798858644,1.0,0.0,3.0,1.0,0.0
18000240,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8620648384094238,0.3034740388393402,0.2743175625801086,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8244141936302185,0.263543039560318,0.2510342001914978,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8460052013397217,0.2863935828208923,0.2013644576072693,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7839246392250061,0.2261425405740738,0.2157719135284423,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6707839369773865,0.1406952887773513,0.6416875720024109,284.8838806152344,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2154846191406,284.8890991210937,1.0,0.376592755317688,1.0,1.0,0.0,1.0,-1.9014644622802728,1.901461601257324,2.9204627480794443e-06,1.468353509902954,0.9044487476348876,0.9044487476348876,0.0,62.94422912597656,40.0,55362.53515625,0.0,644.5432739257812,1.0,280.3557434082031,283.8326721191406,297.8750915527344,301.474853515625,293.1499938964844,293.1499938964844,280.04998779296875,38379.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376314043998718,1.0,0.0,0.0,3.800507545471192,3.8005335330963135,9.63776869866706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5146484375,0.0,1725.6907958984375,1895.4371337890625,0.0,2819.59375,0.9403011798858644,1.0,0.0,3.0,1.0,0.0
