time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000300,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8729004263877869,0.3036029934883117,0.2743006944656372,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8344667553901672,0.2641183137893677,0.2514199614524841,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8565723299980164,0.2868397235870361,0.2015628516674041,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7945163249969482,0.2267034500837326,0.2161393910646438,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6796800494194031,0.14085653424263,0.6415895223617554,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2156066894531,284.7906494140625,1.0,0.3731275498867035,1.0,1.0,0.0,1.0,-1.9024690389633176,1.902466058731079,2.9234829526103567e-06,1.469131350517273,0.8116268515586853,0.8116268515586853,0.0,59.09342193603516,40.0,55886.19921875,0.0,632.8251953125,1.0,280.09716796875,283.7278137207031,297.9125366210937,301.6235046386719,293.1499938964844,293.1499938964844,280.04998779296875,42891.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429316282272339,1.0,0.0,0.0,3.6755335330963135,3.675559043884277,9.014342481350468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1728515625,0.0,1613.688720703125,1895.4371337890625,0.0,2869.117431640625,0.9128727316856384,1.0,0.0,3.0,1.0,0.0
18000360,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8863244652748108,0.3039032816886902,0.2742689549922943,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.846817672252655,0.2648152410984039,0.2518106997013092,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.86972975730896,0.2874283492565155,0.201761394739151,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8073331713676453,0.2273789346218109,0.2165190279483795,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6906728744506836,0.1411163210868835,0.6416241526603699,284.8831787109375,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2168273925781,284.8941345214844,1.0,0.3692869544029236,1.0,1.0,0.0,1.0,-1.903634548187256,1.903631567955017,2.926974048023112e-06,1.4700227975845337,0.8302751183509827,0.8302751183509827,0.0,54.83116912841797,28.0,55630.07421875,0.0,619.8804931640625,1.0,280.057861328125,283.84442138671875,297.897216796875,301.52008056640625,293.1499938964844,293.1499938964844,280.3500061035156,42270.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421157002449036,1.0,0.0,0.0,3.506831169128418,3.506855010986328,8.205839776564972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3173828125,0.0,1424.71923828125,1895.4371337890625,0.0,2861.48876953125,0.8803761005401611,1.0,0.0,3.0,1.0,0.0
18000420,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9296548366546632,0.3058278560638428,0.2753159403800964,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8853353261947632,0.2671513855457306,0.2533689737319946,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9104926586151124,0.2896925210952759,0.2028424143791198,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8423536419868469,0.2295839339494705,0.2179740518331527,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.72245854139328,0.142310231924057,0.6441746950149536,285.03424072265625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2298583984375,285.0306701660156,1.0,0.3610266447067261,1.0,1.0,0.0,1.0,-1.9128655195236208,1.912862658500672,2.954831415991066e-06,1.477170467376709,0.961162269115448,0.961162269115448,0.0,44.78997039794922,25.0,55754.66796875,0.0,594.0343627929688,1.0,280.3423767089844,283.96978759765625,297.8981628417969,301.446533203125,293.1499938964844,293.1499938964844,280.04998779296875,32448.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319566249847412,1.0,0.0,0.0,3.676863193511963,3.676886796951294,9.020866400533124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.29296875,0.0,1536.4959716796875,1895.4371337890625,0.0,2766.667236328125,0.908648669719696,1.0,0.0,3.0,1.0,0.0
18000480,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9296548366546632,0.3058278560638428,0.2753159403800964,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8853353261947632,0.2671513855457306,0.2533689737319946,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9104926586151124,0.2896925210952759,0.2028424143791198,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8423536419868469,0.2295839339494705,0.2179740518331527,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.72245854139328,0.142310231924057,0.6441746950149536,285.03424072265625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2298583984375,285.0306701660156,1.0,0.3610266447067261,1.0,1.0,0.0,1.0,-1.9128655195236208,1.912862658500672,2.954831415991066e-06,1.477170467376709,0.961162269115448,0.961162269115448,0.0,44.78997039794922,25.0,55754.66796875,0.0,594.0343627929688,1.0,280.3423767089844,283.96978759765625,297.8981628417969,301.446533203125,293.1499938964844,293.1499938964844,280.04998779296875,32448.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319566249847412,1.0,0.0,0.0,3.676863193511963,3.676886796951294,9.020866400533124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.29296875,0.0,1536.4959716796875,1895.4371337890625,0.0,2766.667236328125,0.908648669719696,1.0,0.0,3.0,1.0,0.0
18000540,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9669751524925232,0.306577056646347,0.2760602831840515,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9206777215003968,0.2686952948570251,0.2547393143177032,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9492725133895874,0.2910134792327881,0.2037418037652969,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8733718395233154,0.2310995459556579,0.2192889004945755,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7474446296691895,0.1432121247053146,0.6473310589790344,284.877197265625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2350158691406,284.8851623535156,1.0,0.3563179075717926,1.0,1.0,0.0,1.0,-1.9218566417694087,1.9218536615371704,2.982249270644388e-06,1.4842296838760376,0.8488381505012512,0.8488381505012512,0.0,38.36194610595703,25.0,56561.14453125,0.0,579.5772094726562,1.0,280.0652160644531,283.8211364746094,297.98980712890625,301.6807861328125,293.1499938964844,293.1499938964844,280.04998779296875,39468.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408107757568359,1.0,0.0,0.0,3.59053635597229,3.59056043624878,8.6022481582404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3173828125,0.0,1493.5421142578125,1895.4371337890625,0.0,2849.29150390625,0.8936681747436523,1.0,0.0,3.0,1.0,0.0
18000600,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9748381972312928,0.3067480325698852,0.2761267423629761,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9300239682197572,0.2690723240375519,0.2550188302993774,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9581230282783508,0.2913329005241394,0.2039036750793457,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8811447024345398,0.2314718514680862,0.2195667028427124,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7536839842796326,0.1434360295534134,0.6480144262313843,284.9033508300781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2359924316406,284.91143798828125,1.0,0.3552911877632141,1.0,1.0,0.0,1.0,-1.9236204624176023,1.923617482185364,2.987629841300077e-06,1.4856040477752686,0.8583245277404785,0.8583245277404785,0.0,37.01663589477539,28.0,56620.4296875,0.0,576.4483032226562,1.0,280.05731201171875,283.8469543457031,297.9878845214844,301.6642761230469,293.1499938964844,293.1499938964844,280.3500061035156,39042.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410364985466003,1.0,0.0,0.0,3.566102981567383,3.566126585006714,8.485570219818328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.623046875,0.0,1464.05712890625,1895.4371337890625,0.0,2851.400634765625,0.8893552422523499,1.0,0.0,3.0,1.0,0.0
18000660,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.3086496293544769,0.2761167287826538,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9653181433677672,0.271612137556076,0.2570251822471618,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.988539457321167,0.2937118113040924,0.2052469253540039,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.913034975528717,0.233915314078331,0.2215053141117096,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7795900702476501,0.1449780911207199,0.6534022688865662,285.05426025390625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2469787597656,285.0501403808594,1.0,0.3531278967857361,1.0,1.0,0.0,1.0,-1.936246514320373,1.9362434148788448,3.02639296023699e-06,1.4955012798309326,1.0,1.0,0.0,32.700069427490234,46.0,56831.51953125,0.0,571.4464721679688,1.0,280.3428649902344,283.9745178222656,297.9848022460937,301.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,31697.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343091607093811,1.0,0.0,0.0,3.7445104122161865,3.744534730911255,9.355852625958504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8271484375,0.0,1607.8533935546875,1895.4371337890625,0.0,2788.594970703125,0.9233906269073486,1.0,0.0,3.0,1.0,0.0
18000720,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.3086496293544769,0.2761167287826538,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9653181433677672,0.271612137556076,0.2570251822471618,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.988539457321167,0.2937118113040924,0.2052469253540039,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.913034975528717,0.233915314078331,0.2215053141117096,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7795900702476501,0.1449780911207199,0.6534022688865662,285.05426025390625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2469787597656,285.0501403808594,1.0,0.3531278967857361,1.0,1.0,0.0,1.0,-1.936246514320373,1.9362434148788448,3.02639296023699e-06,1.4955012798309326,1.0,1.0,0.0,32.700069427490234,46.0,56831.51953125,0.0,571.4464721679688,1.0,280.3428649902344,283.9745178222656,297.9848022460937,301.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,31697.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343091607093811,1.0,0.0,0.0,3.7445104122161865,3.744534730911255,9.355852625958504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8271484375,0.0,1607.8533935546875,1895.4371337890625,0.0,2788.594970703125,0.9233906269073486,1.0,0.0,3.0,1.0,0.0
18000780,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9922559857368468,0.3096268475055694,0.2786872982978821,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9544947743415833,0.2735428214073181,0.2591172456741333,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.979020655155182,0.2953085005283355,0.2065996080636978,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9027888178825378,0.2358398139476776,0.2235645204782486,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7716062664985657,0.146267294883728,0.6599996089935303,284.8915710449219,284.95001220703125,297.2474060058594,295.0303039550781,297.2470703125,297.2474060058594,284.8984375,1.0,0.3582598567008972,1.0,1.0,0.0,1.0,-1.9536741971969604,1.9536712169647217,3.0802013952779816e-06,1.509052038192749,0.8854768872261047,0.8854768872261047,0.0,35.0380744934082,46.0,57994.515625,0.0,591.9957275390625,1.0,280.057861328125,283.8135070800781,298.0660400390625,301.8322448730469,293.1499938964844,293.1499938964844,280.04998779296875,38113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450295329093933,1.0,0.0,0.0,3.685723304748535,3.6857481002807617,9.064393680091598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1259765625,0.0,1589.248779296875,1895.4371337890625,0.0,2888.739990234375,0.9146931171417236,1.0,0.0,3.0,1.0,0.0
18000840,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.991095244884491,0.3096525967121124,0.2787126004695892,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9530401229858398,0.2736385762691498,0.2592101097106933,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9777479767799376,0.295387864112854,0.2066553235054016,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.901500940322876,0.2359353154897689,0.2236581146717071,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7705419659614563,0.1463311463594436,0.6603124141693115,284.8965148925781,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.247314453125,284.9029541015625,1.0,0.3586594760417938,1.0,1.0,0.0,1.0,-1.9547412395477293,1.9547381401062007,3.0834014523861697e-06,1.5098053216934204,0.8870604038238525,0.8870604038238525,0.0,35.287635803222656,64.0,58026.16796875,0.0,593.50341796875,1.0,280.05670166015625,283.8175048828125,298.06524658203125,301.8297119140625,293.1499938964844,293.1499938964844,280.3500061035156,38002.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451136946678162,1.0,0.0,0.0,3.683063268661499,3.6830878257751465,9.051314009411726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2197265625,0.0,1585.3822021484375,1895.4371337890625,0.0,2889.527587890625,0.9142051339149476,1.0,0.0,3.0,1.0,0.0
18000900,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9735044240951538,0.3102868497371673,0.2791577875614166,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9319437742233276,0.2748425304889679,0.2603204548358917,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9586437344551086,0.2964702844619751,0.2073617726564407,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8835852146148682,0.2371094822883606,0.2247619777917862,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7559195756912231,0.1471109688282013,0.6640217900276184,285.0509033203125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2495422363281,285.0628967285156,1.0,0.3632795214653015,1.0,1.0,0.0,1.0,-1.9632337093353271,1.9632306098937988,3.1098659292183584e-06,1.516432285308838,0.9954467415809632,0.9954467415809632,0.0,38.849029541015625,64.0,57731.671875,0.0,611.7225952148438,1.0,280.3030700683594,283.9808654785156,298.0264587402344,301.656982421875,293.1499938964844,293.1499938964844,280.3500061035156,33395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399682641029358,1.0,0.0,0.0,3.742018699645996,3.742043256759644,9.343405622530554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8349609375,0.0,1617.9935302734375,1895.4371337890625,0.0,2841.418701171875,0.9260711073875428,1.0,0.0,3.0,1.0,0.0
18000960,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9510977864265442,0.3112232983112335,0.280083954334259,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9087095260620116,0.2762319147586822,0.2617495954036712,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9352085590362548,0.2977650761604309,0.2083490192890167,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8643782138824463,0.238449215888977,0.226149782538414,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.740588903427124,0.1480107009410858,0.6686899065971375,285.0547790527344,284.95001220703125,297.2587280273437,295.0633544921875,297.25811767578125,297.2548522949219,285.0389099121094,1.0,0.3688939809799194,0.9210969805717468,0.9210969805717468,0.2000000029802322,1.0,-1.974517822265625,1.7558287382125854,0.2186891436576843,1.3074830770492554,1.0,1.0,0.0,43.33622360229492,82.0,56483.3828125,0.0,634.7533569335938,1.0,280.3430480957031,283.90643310546875,298.05322265625,301.7373046875,293.1499938964844,293.1499938964844,280.04998779296875,32897.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392863869667053,1.0,0.0,0.0,3.819798707962036,3.819823741912842,9.73585770225327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6787109375,0.0,1706.1175537109375,1895.4371337890625,0.0,2835.048828125,0.9411550164222716,1.0,0.0,3.0,1.0,0.0
18001020,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.8972773551940918,0.3107655048370361,0.2807038724422455,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8634088635444641,0.2776352763175964,0.2639142870903015,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.8848693370819092,0.2986373603343963,0.2096384316682815,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8244986534118652,0.2399338334798813,0.2283467650413513,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7069475054740906,0.1490533351898193,0.6766173243522644,284.74127197265625,284.95001220703125,297.26641845703125,295.0934753417969,297.25634765625,297.2458190917969,284.7652587890625,1.0,0.3819651305675506,0.7632909417152405,0.7632909417152405,0.6000000238418579,1.0,-1.991571068763733,1.0110265016555786,0.9805446267127992,0.5609341263771057,0.7077289819717407,0.7077289819717407,0.0,55.56005096435547,100.0,46135.125,0.0,687.8786010742188,1.0,280.0582275390625,283.6044616699219,297.99658203125,301.2414855957031,293.1499938964844,293.1499938964844,280.3500061035156,56356.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276673555374146,1.0,0.0,0.0,3.095327615737915,3.0953502655029297,6.393027547346719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.1533203125,0.0,1128.354248046875,1895.4371337890625,0.0,2726.741455078125,0.8055749535560608,1.0,0.0,3.0,1.0,0.0
18001080,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.8972773551940918,0.3107655048370361,0.2807038724422455,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8634088635444641,0.2776352763175964,0.2639142870903015,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.8848693370819092,0.2986373603343963,0.2096384316682815,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8244986534118652,0.2399338334798813,0.2283467650413513,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7069475054740906,0.1490533351898193,0.6766173243522644,284.74127197265625,284.95001220703125,297.26641845703125,295.0934753417969,297.25634765625,297.2458190917969,284.7652587890625,1.0,0.3819651305675506,0.7632909417152405,0.7632909417152405,0.6000000238418579,1.0,-1.991571068763733,1.0110265016555786,0.9805446267127992,0.5609341263771057,0.7077289819717407,0.7077289819717407,0.0,55.56005096435547,100.0,46135.125,0.0,687.8786010742188,1.0,280.0582275390625,283.6044616699219,297.99658203125,301.2414855957031,293.1499938964844,293.1499938964844,280.3500061035156,56356.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276673555374146,1.0,0.0,0.0,3.095327615737915,3.0953502655029297,6.393027547346719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.1533203125,0.0,1128.354248046875,1895.4371337890625,0.0,2726.741455078125,0.8055749535560608,1.0,0.0,3.0,1.0,0.0
18001140,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8587357401847839,0.3118617832660675,0.2816978394985199,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8297477960586548,0.2799391448497772,0.2663016319274902,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8484957814216614,0.3006607294082641,0.2111534029245376,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7916906476020813,0.2421946674585342,0.2307345569133758,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6772404909133911,0.1505692303180694,0.6850801706314087,284.910400390625,284.95001220703125,297.2715759277344,295.12225341796875,297.2588806152344,297.2500915527344,284.9140625,1.0,0.3968359529972076,0.6054849028587341,0.6054849028587341,1.0,1.0,-2.0104730129241943,0.8167285919189453,1.1937443017959597,0.362628310918808,0.7554768919944763,0.7554768919944763,0.0,69.5743408203125,88.0,42866.09765625,0.0,750.9957275390625,1.0,280.33563232421875,283.735595703125,297.8979797363281,300.70172119140625,293.1499938964844,293.1499938964844,280.6499938964844,40350.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752873301506042,1.0,0.0,0.0,3.008521795272827,3.008540868759156,6.039481377229095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.62744140625,0.0,956.5721435546876,1895.4371337890625,0.0,2247.932861328125,0.7688490748405457,1.0,0.0,3.0,1.0,0.0
18001200,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8587357401847839,0.3118617832660675,0.2816978394985199,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8297477960586548,0.2799391448497772,0.2663016319274902,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8484957814216614,0.3006607294082641,0.2111534029245376,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7916906476020813,0.2421946674585342,0.2307345569133758,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6772404909133911,0.1505692303180694,0.6850801706314087,284.910400390625,284.95001220703125,297.2715759277344,295.12225341796875,297.2588806152344,297.2500915527344,284.9140625,1.0,0.3968359529972076,0.6054849028587341,0.6054849028587341,1.0,1.0,-2.0104730129241943,0.8167285919189453,1.1937443017959597,0.362628310918808,0.7554768919944763,0.7554768919944763,0.0,69.5743408203125,88.0,42866.09765625,0.0,750.9957275390625,1.0,280.33563232421875,283.735595703125,297.8979797363281,300.70172119140625,293.1499938964844,293.1499938964844,280.6499938964844,40350.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752873301506042,1.0,0.0,0.0,3.008521795272827,3.008540868759156,6.039481377229095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.62744140625,0.0,956.5721435546876,1895.4371337890625,0.0,2247.932861328125,0.7688490748405457,1.0,0.0,3.0,1.0,0.0
18001260,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8504292368888855,0.3137970566749573,0.2834760248661041,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8231751918792725,0.282874047756195,0.2691300511360168,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8412240147590637,0.3033741414546966,0.2130867689847946,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7851168513298035,0.2450340986251831,0.2334808856248855,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6718090772628784,0.1525366902351379,0.6942859292030334,285.01806640625,284.95001220703125,297.274658203125,295.1498718261719,297.26678466796875,297.2611999511719,285.0161437988281,1.0,0.4030402600765228,0.6294105052947998,0.6294105052947998,1.0,1.0,-2.0326802730560303,0.8389145731925964,1.1937657594680786,0.379848301410675,0.8588613867759705,0.8588613867759705,0.0,74.49520874023438,76.0,43075.94921875,0.0,786.67578125,1.0,280.6353454589844,283.83428955078125,298.0145568847656,300.7452087402344,293.1499938964844,293.1499938964844,280.95001220703125,31376.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743848443031311,1.0,0.0,0.0,3.2191898822784424,3.2192089557647705,6.914909249644552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.60107421875,0.0,1074.1036376953125,1895.4371337890625,0.0,1972.47216796875,0.8054568767547607,1.0,0.0,3.0,1.0,0.0
18001320,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8504292368888855,0.3137970566749573,0.2834760248661041,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8231751918792725,0.282874047756195,0.2691300511360168,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8412240147590637,0.3033741414546966,0.2130867689847946,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7851168513298035,0.2450340986251831,0.2334808856248855,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6718090772628784,0.1525366902351379,0.6942859292030334,285.01806640625,284.95001220703125,297.274658203125,295.1498718261719,297.26678466796875,297.2611999511719,285.0161437988281,1.0,0.4030402600765228,0.6294105052947998,0.6294105052947998,1.0,1.0,-2.0326802730560303,0.8389145731925964,1.1937657594680786,0.379848301410675,0.8588613867759705,0.8588613867759705,0.0,74.49520874023438,76.0,43075.94921875,0.0,786.67578125,1.0,280.6353454589844,283.83428955078125,298.0145568847656,300.7452087402344,293.1499938964844,293.1499938964844,280.95001220703125,31376.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743848443031311,1.0,0.0,0.0,3.2191898822784424,3.2192089557647705,6.914909249644552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.60107421875,0.0,1074.1036376953125,1895.4371337890625,0.0,1972.47216796875,0.8054568767547607,1.0,0.0,3.0,1.0,0.0
18001380,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8561257719993591,0.3157532811164856,0.285120278596878,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8295275568962097,0.2858606576919555,0.271820604801178,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8474742770195007,0.3061116337776184,0.214904710650444,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.7921249270439148,0.2479379028081894,0.2360946536064148,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6783387064933777,0.1546353101730346,0.7030821442604065,285.10076904296875,284.95001220703125,297.27606201171875,295.1752014160156,297.27398681640625,297.2723999023437,285.095947265625,1.0,0.4042972922325134,0.6521907448768616,0.6521907448768616,1.0,1.0,-2.053772211074829,0.8622328639030457,1.1915394067764282,0.3984125554561615,0.9984764456748962,0.9984764456748962,0.0,73.228759765625,76.0,43521.9921875,0.0,800.4454345703125,1.0,280.9366760253906,283.90802001953125,298.1371765136719,300.896728515625,293.1499938964844,293.1499938964844,280.95001220703125,28053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354903221130371,1.0,0.0,0.0,3.507077693939209,3.507098913192749,8.206993129533657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.9775390625,0.0,1322.7689208984375,1895.4371337890625,0.0,1901.293701171875,0.8671742081642151,1.0,0.0,3.0,1.0,0.0
18001440,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.856670618057251,0.315841406583786,0.2852028310298919,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8300839066505432,0.2860074043273926,0.2719568014144897,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8480402231216431,0.3062431216239929,0.2149963527917862,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7927281260490417,0.2480817288160324,0.2362270951271057,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6788913607597351,0.1547418534755706,0.7035312056541443,285.0967102050781,284.95001220703125,297.2760925292969,295.17645263671875,297.2742919921875,297.2729187011719,285.0919189453125,1.0,0.4042725265026092,0.6533361077308655,0.6533361077308655,1.0,1.0,-2.0548436641693115,0.8633501529693604,1.1914933919906616,0.3992893993854522,1.0,1.0,0.0,73.05667877197266,64.0,43575.4921875,0.0,800.7737426757812,1.0,280.938720703125,283.9033508300781,298.1451416015625,300.9126892089844,293.1499938964844,293.1499938964844,280.6499938964844,28155.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358283996582031,1.0,0.0,0.0,3.519583225250244,3.519604682922364,8.265626547654392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.39794921875,0.0,1336.2607421875,1895.4371337890625,0.0,1904.154296875,0.8700510859489441,1.0,0.0,3.0,1.0,0.0
18001500,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8631736040115356,0.3163829743862152,0.2858596742153168,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8366885185241699,0.2873167395591736,0.2732549607753753,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8547971248626709,0.3073347508907318,0.2158359289169311,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7998465895652771,0.2493916749954223,0.237503781914711,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6854151487350464,0.1557391583919525,0.7079266905784607,284.9290771484375,284.95001220703125,297.2763671875,295.1893920898437,297.2759094238281,297.27557373046875,284.9123229980469,1.0,0.4035775661468506,0.6652988791465759,0.6652988791465759,1.0,1.0,-2.065015316009521,0.8742268681526184,1.1907883882522583,0.407896488904953,0.9132426381111144,0.9132426381111144,0.0,70.8835220336914,64.0,44863.07421875,0.0,802.0010375976562,1.0,280.6996765136719,283.7032470703125,298.2582397460937,301.2252197265625,293.1499938964844,293.1499938964844,280.6499938964844,31754.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481244802474976,1.0,0.0,0.0,3.592987298965454,3.5930099487304688,8.613995987616363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.357421875,0.0,1439.3885498046875,1895.4371337890625,0.0,2009.2476806640625,0.8875468969345093,1.0,0.0,3.0,1.0,0.0
18001560,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8706909418106079,0.3165408968925476,0.2860074341297149,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8443750143051147,0.2883810102939605,0.2742242217063904,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8626815676689148,0.3081289529800415,0.2163750678300857,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8079661130905151,0.250487744808197,0.2384939640760421,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6928863525390625,0.1565968990325927,0.7114558815956116,284.8878173828125,284.95001220703125,297.2763671875,295.2021179199219,297.2758178710937,297.275390625,284.8906555175781,1.0,0.4021316170692444,0.6647478938102722,0.6647478938102722,1.0,1.0,-2.072434663772583,0.8778148293495178,1.1946197748184204,0.4098119437694549,0.8677811026573181,0.8677811026573181,0.0,68.20616149902344,52.0,44917.08984375,0.0,799.0503540039062,1.0,280.6578369140625,283.6856994628906,298.2733154296875,301.23095703125,293.1499938964844,293.1499938964844,280.95001220703125,36395.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558792233467102,1.0,0.0,0.0,3.5425326824188232,3.542555809020996,8.373770015168702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.8076171875,0.0,1419.7325439453125,1895.4371337890625,0.0,2076.52734375,0.8808387517929077,1.0,0.0,3.0,1.0,0.0
18001620,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8950115442276001,0.3181924223899841,0.2868105471134186,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8684458136558533,0.2913191318511963,0.2764296233654022,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8875813484191895,0.310714989900589,0.2177197635173797,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8306195735931396,0.2533957958221435,0.2407001554965973,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7146795988082886,0.1587916761636734,0.719070553779602,285.0399169921875,284.95001220703125,297.27593994140625,295.2270202636719,297.2803649902344,297.2835388183594,285.0372619628906,1.0,0.3977634310722351,0.66364586353302,0.66364586353302,1.0,1.0,-2.0894525051116943,0.8852435946464539,1.2042089700698853,0.4132651090621948,0.9992088675498962,0.9992088675498962,0.0,60.70185470581055,40.0,44810.98828125,0.0,787.3287353515625,1.0,280.9425964355469,283.830078125,298.226806640625,301.1171264648437,293.1499938964844,293.1499938964844,280.6499938964844,31301.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517161965370178,1.0,0.0,0.0,3.712828397750856,3.7128522396087646,9.198204224958316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.1083984375,0.0,1568.4356689453125,1895.4371337890625,0.0,2040.317138671875,0.9159767627716064,1.0,0.0,3.0,1.0,0.0
18001680,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8950115442276001,0.3181924223899841,0.2868105471134186,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8684458136558533,0.2913191318511963,0.2764296233654022,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8875813484191895,0.310714989900589,0.2177197635173797,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8306195735931396,0.2533957958221435,0.2407001554965973,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7146795988082886,0.1587916761636734,0.719070553779602,285.0399169921875,284.95001220703125,297.27593994140625,295.2270202636719,297.2803649902344,297.2835388183594,285.0372619628906,1.0,0.3977634310722351,0.66364586353302,0.66364586353302,1.0,1.0,-2.0894525051116943,0.8852435946464539,1.2042089700698853,0.4132651090621948,0.9992088675498962,0.9992088675498962,0.0,60.70185470581055,40.0,44810.98828125,0.0,787.3287353515625,1.0,280.9425964355469,283.830078125,298.226806640625,301.1171264648437,293.1499938964844,293.1499938964844,280.6499938964844,31301.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517161965370178,1.0,0.0,0.0,3.712828397750856,3.7128522396087646,9.198204224958316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.1083984375,0.0,1568.4356689453125,1895.4371337890625,0.0,2040.317138671875,0.9159767627716064,1.0,0.0,3.0,1.0,0.0
18001740,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.928936004638672,0.3190586268901825,0.2875723838806152,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9002850651741028,0.2935996949672699,0.2784355282783508,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.921247124671936,0.3125658929347992,0.2189414650201797,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8593631982803345,0.2557076215744018,0.2427102923393249,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.739242434501648,0.1606208831071853,0.7261471152305603,284.8646850585937,284.95001220703125,297.2753601074219,295.2483825683594,297.2818603515625,297.2866516113281,284.8692321777344,1.0,0.392840713262558,0.6626760959625244,0.6626760959625244,1.0,1.0,-2.105161190032959,0.8920988440513611,1.2130622863769531,0.4165555238723755,0.8699264526367188,0.8699264526367188,0.0,52.712867736816406,40.0,45835.7890625,0.0,772.4943237304688,1.0,280.6606140136719,283.6490173339844,298.30426025390625,301.33416748046875,293.1499938964844,293.1499938964844,280.6499938964844,38439.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653689384460449,1.0,0.0,0.0,3.6597707271575928,3.65979528427124,8.937191751101636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.6318359375,0.0,1562.36865234375,1895.4371337890625,0.0,2159.82666015625,0.9083581566810608,1.0,0.0,3.0,1.0,0.0
18001800,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.934529721736908,0.3191656768321991,0.2876045107841491,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9053343534469604,0.2939001619815826,0.2786619067192077,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9269603490829468,0.3128053247928619,0.2190641164779663,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8640045523643494,0.2560138702392578,0.2429436147212982,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7430672645568848,0.1608642935752868,0.7269924879074097,284.8738098144531,284.95001220703125,297.2752990722656,295.2512512207031,297.2819519042969,297.2868347167969,284.8791809082031,1.0,0.3920937180519104,0.6625438332557678,0.6625438332557678,1.0,1.0,-2.1069142818450928,0.8928534388542175,1.2140607833862305,0.416901022195816,0.8696197271347046,0.8696197271347046,0.0,51.59225845336914,28.0,45842.12890625,0.0,770.0016479492188,1.0,280.6566467285156,283.6589660644531,298.29986572265625,301.3227844238281,293.1499938964844,293.1499938964844,280.95001220703125,38633.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658889293670654,1.0,0.0,0.0,3.6433663368225098,3.643390655517578,8.857251145855116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.21484375,0.0,1545.4664306640625,1895.4371337890625,0.0,2164.420166015625,0.9053911566734314,1.0,0.0,3.0,1.0,0.0
18001860,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9909411072731018,0.3212774097919464,0.2886995375156402,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.968100607395172,0.2971933782100677,0.2810660004615783,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.986137330532074,0.3157445192337036,0.2205568104982376,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9205495119094848,0.2592687010765075,0.2453418970108032,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7896454334259033,0.1633819043636322,0.7354208827018738,285.0495300292969,284.95001220703125,297.2748413085937,295.2749938964844,297.2875366210937,297.2968444824219,285.0482788085937,1.0,0.3855781555175781,0.661988377571106,0.661988377571106,1.0,1.0,-2.125906467437744,0.901462972164154,1.224443435668945,0.421065479516983,1.0,1.0,0.0,41.19672775268555,46.0,45672.01953125,0.0,749.026123046875,1.0,280.9432373046875,283.82672119140625,298.2579040527344,301.198974609375,293.1499938964844,293.1499938964844,280.6499938964844,32298.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579440474510193,1.0,0.0,0.0,3.7870821952819824,3.787106990814209,9.56979761213006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.74267578125,0.0,1662.3624267578125,1895.4371337890625,0.0,2094.564208984375,0.9333726167678832,1.0,0.0,3.0,1.0,0.0
18001920,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9909411072731018,0.3212774097919464,0.2886995375156402,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.968100607395172,0.2971933782100677,0.2810660004615783,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.986137330532074,0.3157445192337036,0.2205568104982376,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9205495119094848,0.2592687010765075,0.2453418970108032,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7896454334259033,0.1633819043636322,0.7354208827018738,285.0495300292969,284.95001220703125,297.2748413085937,295.2749938964844,297.2875366210937,297.2968444824219,285.0482788085937,1.0,0.3855781555175781,0.661988377571106,0.661988377571106,1.0,1.0,-2.125906467437744,0.901462972164154,1.224443435668945,0.421065479516983,1.0,1.0,0.0,41.19672775268555,46.0,45672.01953125,0.0,749.026123046875,1.0,280.9432373046875,283.82672119140625,298.2579040527344,301.198974609375,293.1499938964844,293.1499938964844,280.6499938964844,32298.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579440474510193,1.0,0.0,0.0,3.7870821952819824,3.787106990814209,9.56979761213006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.74267578125,0.0,1662.3624267578125,1895.4371337890625,0.0,2094.564208984375,0.9333726167678832,1.0,0.0,3.0,1.0,0.0
18001980,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.3227364122867584,0.2898049652576446,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.980482578277588,0.3000580072402954,0.2839074432849884,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.99615478515625,0.3180735111236572,0.2223291993141174,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9357227683067322,0.2621670961380005,0.2481904029846191,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8019436597824097,0.1657344847917556,0.7461873888969421,284.8886108398437,284.95001220703125,297.27508544921875,295.29840087890625,297.2903747558594,297.3016662597656,284.8925476074219,1.0,0.3887738585472107,0.6614328622817993,0.6614328622817993,1.0,1.0,-2.1491899490356445,0.912054717540741,1.2371352910995483,0.4264163672924042,0.8950819373130798,0.8950819373130798,0.0,40.26023483276367,64.0,46893.7890625,0.0,765.9486694335938,1.0,280.6568603515625,283.6536560058594,298.34039306640625,301.4216613769531,293.1499938964844,293.1499938964844,280.95001220703125,37957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708603739738464,1.0,0.0,0.0,3.735172033309937,3.735197305679321,9.309245569966152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.607421875,0.0,1644.9918212890625,1895.4371337890625,0.0,2208.482177734375,0.9255576729774476,1.0,0.0,3.0,1.0,0.0
18002040,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.3227364122867584,0.2898049652576446,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.980482578277588,0.3000580072402954,0.2839074432849884,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.99615478515625,0.3180735111236572,0.2223291993141174,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9357227683067322,0.2621670961380005,0.2481904029846191,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8019436597824097,0.1657344847917556,0.7461873888969421,284.8886108398437,284.95001220703125,297.27508544921875,295.29840087890625,297.2903747558594,297.3016662597656,284.8925476074219,1.0,0.3887738585472107,0.6614328622817993,0.6614328622817993,1.0,1.0,-2.1491899490356445,0.912054717540741,1.2371352910995483,0.4264163672924042,0.8950819373130798,0.8950819373130798,0.0,40.26023483276367,64.0,46893.7890625,0.0,765.9486694335938,1.0,280.6568603515625,283.6536560058594,298.34039306640625,301.4216613769531,293.1499938964844,293.1499938964844,280.95001220703125,37957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708603739738464,1.0,0.0,0.0,3.735172033309937,3.735197305679321,9.309245569966152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.607421875,0.0,1644.9918212890625,1895.4371337890625,0.0,2208.482177734375,0.9255576729774476,1.0,0.0,3.0,1.0,0.0
18002100,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9908122420310974,0.3236123621463775,0.2909042537212372,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.970313310623169,0.3016620278358459,0.2853358685970306,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.987170934677124,0.3194386959075928,0.2231923192739486,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9238585233688354,0.2637645006179809,0.2496341913938522,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.793428361415863,0.1669965237379074,0.751799464225769,285.04510498046875,284.95001220703125,297.2756042480469,295.3099975585937,297.29266357421875,297.3052673339844,285.0569763183594,1.0,0.39263516664505,0.661155104637146,0.661155104637146,1.0,1.0,-2.1616697311401367,0.9177652597427368,1.2439044713974,0.4291880130767822,1.0,1.0,0.0,42.60794448852539,64.0,46404.00390625,0.0,785.6806030273438,1.0,280.904296875,283.825439453125,298.2859802246094,301.23248291015625,293.1499938964844,293.1499938964844,280.95001220703125,33781.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649251222610474,1.0,0.0,0.0,3.7814204692840576,3.781445264816284,9.541204235574696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.115234375,0.0,1667.1600341796875,1895.4371337890625,0.0,2155.908203125,0.9351719617843628,1.0,0.0,3.0,1.0,0.0
