time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002160,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.977082908153534,0.32485032081604,0.2920164465904236,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9549577832221984,0.3035103976726532,0.2871128916740417,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9733689427375792,0.3210949599742889,0.2243608683347702,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9079378843307496,0.2655800282955169,0.2513898015022278,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7815631031990051,0.1684111654758453,0.7584430575370789,285.0809326171875,284.95001220703125,297.2764587402344,295.3215637207031,297.2965087890625,297.3113708496094,285.0826110839844,1.0,0.397722065448761,0.6607460379600525,0.6607460379600525,1.0,1.0,-2.1766297817230225,0.9245567321777344,1.252073049545288,0.4325603246688843,1.0,1.0,0.0,46.02989959716797,82.0,46724.95703125,0.0,811.8426513671875,1.0,280.9434509277344,283.8436584472656,298.306396484375,301.3097229003906,293.1499938964844,293.1499938964844,280.6499938964844,33373.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634995579719543,1.0,0.0,0.0,3.848304271697998,3.848329782485962,9.881708820103086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0595703125,0.0,1744.4652099609375,1895.4371337890625,0.0,2143.33740234375,0.9479143619537354,1.0,0.0,3.0,1.0,0.0
18002220,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9327471852302552,0.3261598944664001,0.2938879430294037,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9103267788887024,0.3064852356910705,0.2905233204364776,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9294695258140564,0.3234893679618835,0.2265205532312393,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8701176047325134,0.2685801088809967,0.2547985911369324,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7509478330612183,0.1708387732505798,0.7717518210411072,284.9126892089844,284.95001220703125,297.2794189453125,295.3446350097656,297.3001403808594,297.3156433105469,284.91522216796875,1.0,0.4104236662387848,0.6599279642105103,0.6599279642105103,1.0,1.0,-2.20565152168274,0.9376839399337769,1.2679674625396729,0.439191073179245,0.9382287859916688,0.9382287859916688,0.0,56.35349655151367,100.0,48246.87890625,0.0,877.4140014648438,1.0,280.6556396484375,283.6517639160156,298.3916015625,301.5537109375,293.1499938964844,293.1499938964844,280.3500061035156,36636.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771196961402893,1.0,0.0,0.0,3.8462207317352295,3.846246719360352,9.87101202554186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3984375,0.0,1767.646240234375,1895.4371337890625,0.0,2264.318603515625,0.9494455456733704,1.0,0.0,3.0,1.0,0.0
18002280,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9327471852302552,0.3261598944664001,0.2938879430294037,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9103267788887024,0.3064852356910705,0.2905233204364776,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9294695258140564,0.3234893679618835,0.2265205532312393,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8701176047325134,0.2685801088809967,0.2547985911369324,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7509478330612183,0.1708387732505798,0.7717518210411072,284.9126892089844,284.95001220703125,297.2794189453125,295.3446350097656,297.3001403808594,297.3156433105469,284.91522216796875,1.0,0.4104236662387848,0.6599279642105103,0.6599279642105103,1.0,1.0,-2.20565152168274,0.9376839399337769,1.2679674625396729,0.439191073179245,0.9382287859916688,0.9382287859916688,0.0,56.35349655151367,100.0,48246.87890625,0.0,877.4140014648438,1.0,280.6556396484375,283.6517639160156,298.3916015625,301.5537109375,293.1499938964844,293.1499938964844,280.3500061035156,36636.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771196961402893,1.0,0.0,0.0,3.8462207317352295,3.846246719360352,9.87101202554186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3984375,0.0,1767.646240234375,1895.4371337890625,0.0,2264.318603515625,0.9494455456733704,1.0,0.0,3.0,1.0,0.0
18002340,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8865332007408142,0.3269490897655487,0.2950632274150848,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8694933652877808,0.3090178966522217,0.2934394478797912,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8848279118537903,0.3253495693206787,0.2282052934169769,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8338404297828674,0.271176666021347,0.257779061794281,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7215633988380432,0.1729387640953064,0.7837463021278381,284.8709716796875,284.95001220703125,297.28448486328125,295.3677978515625,297.3020324707031,297.315185546875,284.87921142578125,1.0,0.4250700175762176,0.6591098308563232,0.6591098308563232,1.0,1.0,-2.230576276779175,0.9489020705223083,1.2816741466522217,0.4447760879993438,0.8431646227836609,0.8431646227836609,0.0,70.1877670288086,118.0,48968.63671875,0.0,953.9320678710938,1.0,280.3570556640625,283.6043395996094,298.399658203125,301.62158203125,293.1499938964844,293.1499938964844,280.6499938964844,41862.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867872714996338,1.0,0.0,0.0,3.5971903800964355,3.597214937210083,8.634161190457235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.828125,0.0,1518.4378662109375,1895.4371337890625,0.0,2351.287841796875,0.899013876914978,1.0,0.0,3.0,1.0,0.0
18002400,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8865332007408142,0.3269490897655487,0.2950632274150848,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8694933652877808,0.3090178966522217,0.2934394478797912,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8848279118537903,0.3253495693206787,0.2282052934169769,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8338404297828674,0.271176666021347,0.257779061794281,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7215633988380432,0.1729387640953064,0.7837463021278381,284.8709716796875,284.95001220703125,297.28448486328125,295.3677978515625,297.3020324707031,297.315185546875,284.87921142578125,1.0,0.4250700175762176,0.6591098308563232,0.6591098308563232,1.0,1.0,-2.230576276779175,0.9489020705223083,1.2816741466522217,0.4447760879993438,0.8431646227836609,0.8431646227836609,0.0,70.1877670288086,118.0,48968.63671875,0.0,953.9320678710938,1.0,280.3570556640625,283.6043395996094,298.399658203125,301.62158203125,293.1499938964844,293.1499938964844,280.6499938964844,41862.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867872714996338,1.0,0.0,0.0,3.5971903800964355,3.597214937210083,8.634161190457235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.828125,0.0,1518.4378662109375,1895.4371337890625,0.0,2351.287841796875,0.899013876914978,1.0,0.0,3.0,1.0,0.0
18002460,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8539861440658569,0.329297661781311,0.2973441183567047,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8397459387779236,0.3125688731670379,0.2970787286758423,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8531138896942139,0.3284497261047363,0.2305411249399185,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8064084649085999,0.2746722102165222,0.2613968551158905,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6970714926719666,0.1756245344877243,0.7976498007774353,285.0491943359375,284.95001220703125,297.29205322265625,295.39117431640625,297.31036376953125,297.3241271972656,285.04815673828125,1.0,0.4410535395145416,0.6579809188842773,0.6579809188842773,1.0,1.0,-2.2615315914154053,0.9627808332443236,1.298750877380371,0.4515992403030395,0.993079662322998,0.993079662322998,0.0,85.27867889404297,121.0,49060.2734375,0.0,1043.21484375,1.0,280.6429748535156,283.7671203613281,298.36669921875,301.50958251953125,293.1499938964844,293.1499938964844,280.3500061035156,32396.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771285176277161,1.0,0.0,0.0,3.755009889602661,3.7550342082977295,9.40839299801155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.326171875,0.0,1625.4295654296875,1895.4371337890625,0.0,2264.397705078125,0.9263374209403992,1.0,0.0,3.0,1.0,0.0
18002520,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8539861440658569,0.329297661781311,0.2973441183567047,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8397459387779236,0.3125688731670379,0.2970787286758423,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8531138896942139,0.3284497261047363,0.2305411249399185,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8064084649085999,0.2746722102165222,0.2613968551158905,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6970714926719666,0.1756245344877243,0.7976498007774353,285.0491943359375,284.95001220703125,297.29205322265625,295.39117431640625,297.31036376953125,297.3241271972656,285.04815673828125,1.0,0.4410535395145416,0.6579809188842773,0.6579809188842773,1.0,1.0,-2.2615315914154053,0.9627808332443236,1.298750877380371,0.4515992403030395,0.993079662322998,0.993079662322998,0.0,85.27867889404297,121.0,49060.2734375,0.0,1043.21484375,1.0,280.6429748535156,283.7671203613281,298.36669921875,301.50958251953125,293.1499938964844,293.1499938964844,280.3500061035156,32396.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771285176277161,1.0,0.0,0.0,3.755009889602661,3.7550342082977295,9.40839299801155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.326171875,0.0,1625.4295654296875,1895.4371337890625,0.0,2264.397705078125,0.9263374209403992,1.0,0.0,3.0,1.0,0.0
18002580,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8364048004150391,0.3306201696395874,0.299245685338974,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8241493701934814,0.3155601918697357,0.3005224764347076,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8363469243049622,0.330822080373764,0.2326951622962951,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7903781533241272,0.2776857316493988,0.2648371458053589,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6835305690765381,0.1780352145433426,0.8109781742095947,284.9046630859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3165588378906,297.3271789550781,284.9091491699219,1.0,0.4528996646404266,0.6568520665168762,0.6568520665168762,1.0,1.0,-2.290688753128052,0.9757709503173828,1.3149179220199585,0.4581174850463867,0.8917960524559021,0.8917960524559021,0.0,96.4419403076172,109.0,50393.91796875,0.0,1117.537841796875,1.0,280.3563232421875,283.6071472167969,298.45428466796875,301.7492980957031,293.1499938964844,293.1499938964844,280.6499938964844,37890.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789398193359375,1.0,0.0,0.0,3.701017379760742,3.7010421752929688,9.13977601157967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.39111328125,0.0,1605.0155029296875,1895.4371337890625,0.0,2374.9169921875,0.9180067777633668,1.0,0.0,3.0,1.0,0.0
18002640,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8364048004150391,0.3306201696395874,0.299245685338974,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8241493701934814,0.3155601918697357,0.3005224764347076,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8363469243049622,0.330822080373764,0.2326951622962951,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7903781533241272,0.2776857316493988,0.2648371458053589,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6835305690765381,0.1780352145433426,0.8109781742095947,284.9046630859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3165588378906,297.3271789550781,284.9091491699219,1.0,0.4528996646404266,0.6568520665168762,0.6568520665168762,1.0,1.0,-2.290688753128052,0.9757709503173828,1.3149179220199585,0.4581174850463867,0.8917960524559021,0.8917960524559021,0.0,96.4419403076172,109.0,50393.91796875,0.0,1117.537841796875,1.0,280.3563232421875,283.6071472167969,298.45428466796875,301.7492980957031,293.1499938964844,293.1499938964844,280.6499938964844,37890.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789398193359375,1.0,0.0,0.0,3.701017379760742,3.7010421752929688,9.13977601157967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.39111328125,0.0,1605.0155029296875,1895.4371337890625,0.0,2374.9169921875,0.9180067777633668,1.0,0.0,3.0,1.0,0.0
18002700,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8338234424591064,0.3316200375556946,0.2999494671821594,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8222813606262207,0.3172520399093628,0.3020170629024505,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8341475129127502,0.3322461247444153,0.2335849106311798,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7885959148406982,0.2793657481670379,0.2663413286209106,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6822735071182251,0.1793484091758728,0.8167340159416199,285.0546569824219,284.95001220703125,297.30914306640625,295.4269714355469,297.3210144042969,297.330078125,285.064208984375,1.0,0.455796331167221,0.6562876105308533,0.6562876105308533,1.0,1.0,-2.3031179904937744,0.98126882314682,1.3218492269515991,0.4607913494110107,0.9995008707046508,0.9995008707046508,0.0,98.72355651855467,109.0,49935.84375,0.0,1140.04345703125,1.0,280.6035461425781,283.768310546875,298.4052429199219,301.5669250488281,293.1499938964844,293.1499938964844,280.6499938964844,33428.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839380502700806,1.0,0.0,0.0,3.758517265319824,3.758541822433472,9.42597750963614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.05078125,0.0,1637.4742431640625,1895.4371337890625,0.0,2325.56884765625,0.9297509789466858,1.0,0.0,3.0,1.0,0.0
18002760,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8353081941604614,0.3329521119594574,0.3010308742523193,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8242849707603455,0.3191927373409271,0.3037469387054443,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8359336853027344,0.3339604437351227,0.2346964478492736,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7908948063850403,0.2812729775905609,0.2680471837520599,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.6846538782119751,0.1808365583419799,0.8230329751968384,285.0803527832031,284.95001220703125,297.3166198730469,295.43914794921875,297.3272399902344,297.3354187011719,285.08123779296875,1.0,0.4574921429157257,0.655613124370575,0.655613124370575,1.0,1.0,-2.31744384765625,0.9875921010971068,1.329851746559143,0.4638602137565613,1.0,1.0,0.0,98.81999206542967,97.0,50276.3515625,0.0,1156.2529296875,1.0,280.6431884765625,283.77880859375,298.4271545410156,301.64910888671875,293.1499938964844,293.1499938964844,280.3500061035156,33052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829201221466064,1.0,0.0,0.0,3.8310046195983887,3.831029891967773,9.793064918994787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.80078125,0.0,1720.8792724609375,1895.4371337890625,0.0,2316.397705078125,0.9437729716300964,1.0,0.0,3.0,1.0,0.0
18002820,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8434361815452576,0.3344733119010925,0.3025687038898468,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.833488404750824,0.3223836421966553,0.3068128228187561,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8448306918144226,0.3365124762058258,0.2365576922893524,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8010122776031494,0.2844898700714111,0.2711121141910553,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6943941712379456,0.1834636926651001,0.8346174359321594,284.9114990234375,284.95001220703125,297.33453369140625,295.46405029296875,297.33697509765625,297.3391418457031,284.9140014648437,1.0,0.4580240547657013,0.6542641520500183,0.6542641520500183,1.0,1.0,-2.342813730239868,0.998662292957306,1.344151496887207,0.4692824780941009,0.9326303005218506,0.9326303005218506,0.0,95.6488800048828,85.0,51775.796875,0.0,1172.0267333984375,1.0,280.3556823730469,283.5873413085937,298.5077209472656,301.8903503417969,293.1499938964844,293.1499938964844,280.04998779296875,36673.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957414388656616,1.0,0.0,0.0,3.8268871307373047,3.8269131183624254,9.772026032806025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8916015625,0.0,1744.2987060546875,1895.4371337890625,0.0,2432.5556640625,0.9451610445976256,1.0,0.0,3.0,1.0,0.0
18002880,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8434361815452576,0.3344733119010925,0.3025687038898468,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.833488404750824,0.3223836421966553,0.3068128228187561,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8448306918144226,0.3365124762058258,0.2365576922893524,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8010122776031494,0.2844898700714111,0.2711121141910553,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6943941712379456,0.1834636926651001,0.8346174359321594,284.9114990234375,284.95001220703125,297.33453369140625,295.46405029296875,297.33697509765625,297.3391418457031,284.9140014648437,1.0,0.4580240547657013,0.6542641520500183,0.6542641520500183,1.0,1.0,-2.342813730239868,0.998662292957306,1.344151496887207,0.4692824780941009,0.9326303005218506,0.9326303005218506,0.0,95.6488800048828,85.0,51775.796875,0.0,1172.0267333984375,1.0,280.3556823730469,283.5873413085937,298.5077209472656,301.8903503417969,293.1499938964844,293.1499938964844,280.04998779296875,36673.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957414388656616,1.0,0.0,0.0,3.8268871307373047,3.8269131183624254,9.772026032806025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8916015625,0.0,1744.2987060546875,1895.4371337890625,0.0,2432.5556640625,0.9451610445976256,1.0,0.0,3.0,1.0,0.0
18002940,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.856431245803833,0.3355940878391266,0.3032760620117187,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8474646806716919,0.3251460194587707,0.3091427981853485,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8587110638618469,0.338595449924469,0.2378026247024536,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8155139088630676,0.287311851978302,0.2735020816326141,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7083139419555664,0.1857960969209671,0.8438319563865662,284.8719177246094,284.95001220703125,297.3558349609375,295.4886779785156,297.3462829589844,297.3395690917969,284.8797607421875,1.0,0.4558641612529754,0.6529691815376282,0.6529691815376282,1.0,1.0,-2.361899137496948,1.0068238973617554,1.3550752401351929,0.4731281995773315,0.8427321314811707,0.8427321314811707,0.0,89.7744140625,85.0,52386.96875,0.0,1170.0142822265625,1.0,280.0583190917969,283.54022216796875,298.5178527832031,301.956787109375,293.1499938964844,293.1499938964844,280.04998779296875,41786.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041121363639832,1.0,0.0,0.0,3.589576244354248,3.5896008014678955,8.597648388786183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.212890625,0.0,1509.5596923828125,1895.4371337890625,0.0,2509.080810546875,0.8972932696342468,1.0,0.0,3.0,1.0,0.0
18003000,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8571335673332214,0.3356686532497406,0.3033109307289123,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8482006192207336,0.3252781927585602,0.3092410862445831,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8594498038291931,0.3387029767036438,0.2378560602664947,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.816229522228241,0.2874446213245392,0.2736025154590606,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7090169787406921,0.1859032660722732,0.8442131876945496,284.8778686523437,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.3397216796875,284.884521484375,1.0,0.4557350873947143,0.6529151797294617,0.6529151797294617,1.0,1.0,-2.362701654434204,1.0071676969528198,1.3555339574813845,0.4732865989208221,0.844693660736084,0.844693660736084,0.0,89.47291564941406,73.0,52407.05859375,0.0,1169.70849609375,1.0,280.0572204589844,283.5440979003906,298.5157165527344,301.951904296875,293.1499938964844,293.1499938964844,280.3500061035156,41409.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040152788162231,1.0,0.0,0.0,3.587127208709717,3.587151527404785,8.585919886172633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5654296875,0.0,1504.117431640625,1895.4371337890625,0.0,2508.192626953125,0.8964852690696716,1.0,0.0,3.0,1.0,0.0
18003060,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8819266557693481,0.3385124206542969,0.3051263988018036,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8735151290893555,0.329314261674881,0.3123651146888733,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8850446939468384,0.3422456383705139,0.2397865653038025,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.839621901512146,0.2914277613162994,0.276704877614975,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7303310632705688,0.1890808343887329,0.85565185546875,285.0398864746094,284.95001220703125,297.3839416503906,295.516357421875,297.36444091796875,297.35028076171875,285.03863525390625,1.0,0.452060341835022,0.6515456438064575,0.6515456438064575,1.0,1.0,-2.3884153366088867,1.018378496170044,1.3700368404388428,0.4786057472229004,0.9827324748039246,0.9827324748039246,0.0,80.3035659790039,61.0,52430.296875,0.0,1161.747314453125,1.0,280.3428955078125,283.6950988769531,298.4911499023437,301.84356689453125,293.1499938964844,293.1499938964844,280.04998779296875,32559.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944398522377014,1.0,0.0,0.0,3.740020275115967,3.740044593811035,9.333428465652104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6025390625,0.0,1609.2689208984375,1895.4371337890625,0.0,2420.703125,0.9230167865753174,1.0,0.0,3.0,1.0,0.0
18003120,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8819266557693481,0.3385124206542969,0.3051263988018036,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8735151290893555,0.329314261674881,0.3123651146888733,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8850446939468384,0.3422456383705139,0.2397865653038025,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.839621901512146,0.2914277613162994,0.276704877614975,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7303310632705688,0.1890808343887329,0.85565185546875,285.0398864746094,284.95001220703125,297.3839416503906,295.516357421875,297.36444091796875,297.35028076171875,285.03863525390625,1.0,0.452060341835022,0.6515456438064575,0.6515456438064575,1.0,1.0,-2.3884153366088867,1.018378496170044,1.3700368404388428,0.4786057472229004,0.9827324748039246,0.9827324748039246,0.0,80.3035659790039,61.0,52430.296875,0.0,1161.747314453125,1.0,280.3428955078125,283.6950988769531,298.4911499023437,301.84356689453125,293.1499938964844,293.1499938964844,280.04998779296875,32559.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944398522377014,1.0,0.0,0.0,3.740020275115967,3.740044593811035,9.333428465652104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6025390625,0.0,1609.2689208984375,1895.4371337890625,0.0,2420.703125,0.9230167865753174,1.0,0.0,3.0,1.0,0.0
18003180,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9168680906295776,0.3403972685337066,0.3066985309123993,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9087874293327332,0.332835704088211,0.3154471218585968,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9214397072792052,0.3451013267040252,0.2416393160820007,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8720669150352478,0.2949718534946441,0.279787003993988,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7582756876945496,0.192047968506813,0.8674023151397705,284.9076843261719,284.95001220703125,297.4163818359375,295.5440368652344,297.3812255859375,297.35552978515625,284.9120483398437,1.0,0.4476342499256134,0.6501760482788086,0.6501760482788086,1.0,1.0,-2.4140560626983643,1.029505491256714,1.3845505714416504,0.4840320944786072,0.8857224583625793,0.8857224583625793,0.0,70.09071350097656,49.0,53694.171875,0.0,1149.139404296875,1.0,280.0565795898437,283.5472717285156,298.576904296875,302.0777893066406,293.1499938964844,293.1499938964844,280.3500061035156,38024.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052655458450317,1.0,0.0,0.0,3.672905206680298,3.672929763793945,9.001454941426346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.74755859375,0.0,1574.042236328125,1895.4371337890625,0.0,2519.66357421875,0.9120079874992372,1.0,0.0,3.0,1.0,0.0
18003240,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9168680906295776,0.3403972685337066,0.3066985309123993,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9087874293327332,0.332835704088211,0.3154471218585968,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9214397072792052,0.3451013267040252,0.2416393160820007,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8720669150352478,0.2949718534946441,0.279787003993988,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7582756876945496,0.192047968506813,0.8674023151397705,284.9076843261719,284.95001220703125,297.4163818359375,295.5440368652344,297.3812255859375,297.35552978515625,284.9120483398437,1.0,0.4476342499256134,0.6501760482788086,0.6501760482788086,1.0,1.0,-2.4140560626983643,1.029505491256714,1.3845505714416504,0.4840320944786072,0.8857224583625793,0.8857224583625793,0.0,70.09071350097656,49.0,53694.171875,0.0,1149.139404296875,1.0,280.0565795898437,283.5472717285156,298.576904296875,302.0777893066406,293.1499938964844,293.1499938964844,280.3500061035156,38024.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052655458450317,1.0,0.0,0.0,3.672905206680298,3.672929763793945,9.001454941426346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.74755859375,0.0,1574.042236328125,1895.4371337890625,0.0,2519.66357421875,0.9120079874992372,1.0,0.0,3.0,1.0,0.0
18003300,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9411820769309998,0.3417298197746277,0.307405412197113,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9335238337516784,0.3348301351070404,0.3169147074222564,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9462202191352844,0.3468011617660522,0.242493599653244,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8932878971099854,0.2969485223293304,0.2812603116035461,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7766854763031006,0.1936691999435424,0.8730605840682983,285.0531921386719,284.95001220703125,297.4346923828125,295.55828857421875,297.3914794921875,297.3597106933594,285.0611572265625,1.0,0.4451783895492553,0.6494912505149841,0.6494912505149841,1.0,1.0,-2.4262583255767822,1.0347861051559448,1.391472339630127,0.4865213632583618,0.9912198185920716,0.9912198185920716,0.0,64.7147445678711,49.0,53260.9765625,0.0,1140.88623046875,1.0,280.3029479980469,283.7018737792969,298.5340576171875,301.8995666503906,293.1499938964844,293.1499938964844,280.3500061035156,33354.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997406721115112,1.0,0.0,0.0,3.734585762023926,3.734610080718994,9.306323818236706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5830078125,0.0,1609.07568359375,1895.4371337890625,0.0,2469.054443359375,0.9243279695510864,1.0,0.0,3.0,1.0,0.0
18003360,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9705992341041564,0.343361884355545,0.3085467517375946,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9643911123275756,0.3370520770549774,0.3186849653720855,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9752358198165894,0.3487536311149597,0.2436108887195587,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9225893616676332,0.2991283237934112,0.2829999923706054,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8010901808738708,0.1954527199268341,0.8795986771583557,285.07000732421875,284.95001220703125,297.4545288085937,295.5728759765625,297.40350341796875,297.365966796875,285.07049560546875,1.0,0.4427450895309448,0.6487140655517578,0.6487140655517578,1.0,1.0,-2.441040515899658,1.0412074327468872,1.3998329639434814,0.4895934164524078,1.0,1.0,0.0,58.87480163574219,67.0,53663.95703125,0.0,1133.5501708984375,1.0,280.3428955078125,283.7046813964844,298.560302734375,301.990234375,293.1499938964844,293.1499938964844,280.04998779296875,32788.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987641096115112,1.0,0.0,0.0,3.814695835113525,3.814720869064331,9.709863206808222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6201171875,0.0,1699.1202392578125,1895.4371337890625,0.0,2460.131103515625,0.939916968345642,1.0,0.0,3.0,1.0,0.0
18003420,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9792538285255432,0.345451146364212,0.3106831014156341,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9747949838638306,0.3407298028469085,0.3223221898078918,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9841742515563964,0.3516792058944702,0.2458204627037048,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.934959352016449,0.302789568901062,0.286606103181839,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.811370313167572,0.1985781639814376,0.8940054774284363,284.9149780273437,284.95001220703125,297.4989318847656,295.6030578613281,297.4251708984375,297.3707275390625,284.9180603027344,1.0,0.4474120438098907,0.6471595764160156,0.6471595764160156,1.0,1.0,-2.4722728729248047,1.0547834634780884,1.4174894094467163,0.4961960017681122,0.929721474647522,0.929721474647522,0.0,58.4007682800293,85.0,55291.1328125,0.0,1167.6658935546875,1.0,280.0558166503906,283.52490234375,298.6433410644531,302.2415466308594,293.1499938964844,293.1499938964844,279.75,36653.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107767701148987,1.0,0.0,0.0,3.8067898750305176,3.806815624237061,9.669657856647973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8837890625,0.0,1719.8001708984375,1895.4371337890625,0.0,2570.34814453125,0.9407556653022766,1.0,0.0,3.0,1.0,0.0
18003480,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9792538285255432,0.345451146364212,0.3106831014156341,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9747949838638306,0.3407298028469085,0.3223221898078918,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9841742515563964,0.3516792058944702,0.2458204627037048,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.934959352016449,0.302789568901062,0.286606103181839,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.811370313167572,0.1985781639814376,0.8940054774284363,284.9149780273437,284.95001220703125,297.4989318847656,295.6030578613281,297.4251708984375,297.3707275390625,284.9180603027344,1.0,0.4474120438098907,0.6471595764160156,0.6471595764160156,1.0,1.0,-2.4722728729248047,1.0547834634780884,1.4174894094467163,0.4961960017681122,0.929721474647522,0.929721474647522,0.0,58.4007682800293,85.0,55291.1328125,0.0,1167.6658935546875,1.0,280.0558166503906,283.52490234375,298.6433410644531,302.2415466308594,293.1499938964844,293.1499938964844,279.75,36653.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107767701148987,1.0,0.0,0.0,3.8067898750305176,3.806815624237061,9.669657856647973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8837890625,0.0,1719.8001708984375,1895.4371337890625,0.0,2570.34814453125,0.9407556653022766,1.0,0.0,3.0,1.0,0.0
18003540,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9531019926071168,0.3471930921077728,0.3124226331710815,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9495760798454284,0.3440451622009277,0.325683444738388,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9596692323684692,0.3541575670242309,0.2477198988199234,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9083317518234252,0.3060849905014038,0.2899617552757263,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7918763160705566,0.2013866901397705,0.9078657627105712,284.8911437988281,284.95001220703125,297.54998779296875,295.6346435546875,297.44732666015625,297.371337890625,284.89666748046875,1.0,0.4570487439632416,0.6456051468849182,0.6456051468849182,1.0,1.0,-2.5013656616210938,1.0673357248306274,1.4340299367904663,0.5022347569465637,0.8549836874008179,0.8549836874008179,0.0,65.70588684082031,103.0,56172.29296875,0.0,1233.166259765625,1.0,279.75732421875,283.4813842773437,298.6600646972656,302.32574462890625,293.1499938964844,293.1499938964844,280.04998779296875,40422.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187259435653687,1.0,0.0,0.0,3.6013882160186768,3.601412534713745,8.65432468799554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6748046875,0.0,1512.4075927734375,1895.4371337890625,0.0,2643.770263671875,0.8988632559776306,1.0,0.0,3.0,1.0,0.0
18003600,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9531019926071168,0.3471930921077728,0.3124226331710815,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9495760798454284,0.3440451622009277,0.325683444738388,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9596692323684692,0.3541575670242309,0.2477198988199234,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9083317518234252,0.3060849905014038,0.2899617552757263,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7918763160705566,0.2013866901397705,0.9078657627105712,284.8911437988281,284.95001220703125,297.54998779296875,295.6346435546875,297.44732666015625,297.371337890625,284.89666748046875,1.0,0.4570487439632416,0.6456051468849182,0.6456051468849182,1.0,1.0,-2.5013656616210938,1.0673357248306274,1.4340299367904663,0.5022347569465637,0.8549836874008179,0.8549836874008179,0.0,65.70588684082031,103.0,56172.29296875,0.0,1233.166259765625,1.0,279.75732421875,283.4813842773437,298.6600646972656,302.32574462890625,293.1499938964844,293.1499938964844,280.04998779296875,40422.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187259435653687,1.0,0.0,0.0,3.6013882160186768,3.601412534713745,8.65432468799554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6748046875,0.0,1512.4075927734375,1895.4371337890625,0.0,2643.770263671875,0.8988632559776306,1.0,0.0,3.0,1.0,0.0
18003660,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9163199663162231,0.3500945568084717,0.3151913583278656,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9140138030052184,0.3480522036552429,0.3297211825847626,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9235926270484924,0.357510507106781,0.2502177655696869,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8780761361122131,0.3099435865879059,0.2938912212848663,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7667408585548401,0.2044421732425689,0.923282504081726,285.048828125,284.95001220703125,297.6065979003906,295.6686096191406,297.4748229980469,297.3770446777344,285.0477294921875,1.0,0.4699383676052093,0.6437617540359497,0.6437617540359497,1.0,1.0,-2.535783767700196,1.0821542739868164,1.4536296129226685,0.509323239326477,0.9971675872802734,0.9971675872802734,0.0,76.82015991210938,121.0,56391.890625,0.0,1323.21875,1.0,280.04302978515625,283.6271667480469,298.6493835449219,302.2443542480469,293.1499938964844,293.1499938964844,279.75,32308.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106191158294678,1.0,0.0,0.0,3.7623484134674072,3.762372732162476,9.445203090763244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.296875,0.0,1633.32177734375,1895.4371337890625,0.0,2568.895751953125,0.927887499332428,1.0,0.0,3.0,1.0,0.0
18003720,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9163199663162231,0.3500945568084717,0.3151913583278656,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9140138030052184,0.3480522036552429,0.3297211825847626,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9235926270484924,0.357510507106781,0.2502177655696869,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8780761361122131,0.3099435865879059,0.2938912212848663,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7667408585548401,0.2044421732425689,0.923282504081726,285.048828125,284.95001220703125,297.6065979003906,295.6686096191406,297.4748229980469,297.3770446777344,285.0477294921875,1.0,0.4699383676052093,0.6437617540359497,0.6437617540359497,1.0,1.0,-2.535783767700196,1.0821542739868164,1.4536296129226685,0.509323239326477,0.9971675872802734,0.9971675872802734,0.0,76.82015991210938,121.0,56391.890625,0.0,1323.21875,1.0,280.04302978515625,283.6271667480469,298.6493835449219,302.2443542480469,293.1499938964844,293.1499938964844,279.75,32308.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106191158294678,1.0,0.0,0.0,3.7623484134674072,3.762372732162476,9.445203090763244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.296875,0.0,1633.32177734375,1895.4371337890625,0.0,2568.895751953125,0.927887499332428,1.0,0.0,3.0,1.0,0.0
18003780,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8799387812614441,0.3514403104782104,0.3173284828662872,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8791559934616089,0.3509055376052856,0.3332887887954712,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8866020441055298,0.3595599234104156,0.2523269653320312,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.846611738204956,0.312707245349884,0.2973567545413971,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7404868006706238,0.2065645158290863,0.9366474747657776,284.91290283203125,284.95001220703125,297.6670837402344,295.7056579589844,297.4974670410156,297.3715209960937,284.9164123535156,1.0,0.4844286143779754,0.641918420791626,0.641918420791626,1.0,1.0,-2.565403699874878,1.0946578979492188,1.4707458019256592,0.515373706817627,0.9029473662376404,0.9029473662376404,0.0,91.61243438720705,139.0,57861.5625,0.0,1425.4400634765625,1.0,279.7563171386719,283.4698486328125,298.7392578125,302.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,37347.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214191198348999,1.0,0.0,0.0,3.721389055252075,3.7214138507843018,9.240669101018284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.275390625,0.0,1624.3323974609375,1895.4371337890625,0.0,2668.7216796875,0.92225843667984,1.0,0.0,3.0,1.0,0.0
18003840,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8799387812614441,0.3514403104782104,0.3173284828662872,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8791559934616089,0.3509055376052856,0.3332887887954712,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8866020441055298,0.3595599234104156,0.2523269653320312,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.846611738204956,0.312707245349884,0.2973567545413971,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7404868006706238,0.2065645158290863,0.9366474747657776,284.91290283203125,284.95001220703125,297.6670837402344,295.7056579589844,297.4974670410156,297.3715209960937,284.9164123535156,1.0,0.4844286143779754,0.641918420791626,0.641918420791626,1.0,1.0,-2.565403699874878,1.0946578979492188,1.4707458019256592,0.515373706817627,0.9029473662376404,0.9029473662376404,0.0,91.61243438720705,139.0,57861.5625,0.0,1425.4400634765625,1.0,279.7563171386719,283.4698486328125,298.7392578125,302.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,37347.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214191198348999,1.0,0.0,0.0,3.721389055252075,3.7214138507843018,9.240669101018284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.275390625,0.0,1624.3323974609375,1895.4371337890625,0.0,2668.7216796875,0.92225843667984,1.0,0.0,3.0,1.0,0.0
18003900,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8633329272270203,0.3518414795398712,0.3180654942989349,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8631901741027832,0.3520586490631103,0.3347713649272918,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8699812889099121,0.3602981567382812,0.2531364560127258,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8323056697845459,0.3138208091259002,0.2988011240959167,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.728401780128479,0.2073570638895034,0.9420721530914308,284.8258056640625,284.95001220703125,297.69873046875,295.7252502441406,297.5079650878906,297.36627197265625,284.8270263671875,1.0,0.4918363988399505,0.6409967541694641,0.6409967541694641,1.0,1.0,-2.577298879623413,1.0995433330535889,1.4777556657791138,0.5176559686660767,0.819469690322876,0.819469690322876,0.0,99.98047637939452,139.0,58610.66015625,0.0,1477.7955322265625,1.0,279.4989318847656,283.3642883300781,298.7756652832031,302.662841796875,293.1499938964844,293.1499938964844,279.45001220703125,41571.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274180889129639,1.0,0.0,0.0,3.620761632919312,3.620786428451538,8.747686024435097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.7080078125,0.0,1542.2371826171875,1895.4371337890625,0.0,2724.423583984375,0.900256872177124,1.0,0.0,3.0,1.0,0.0
18003960,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8484787344932556,0.3523455560207367,0.318720281124115,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8489026427268982,0.3532324135303497,0.336150199174881,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8550410270690918,0.3610842525959015,0.2538696527481079,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8192550539970398,0.314939945936203,0.3001412153244018,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7170827388763428,0.2081042975187301,0.9469513297080994,284.9029541015625,284.95001220703125,297.731201171875,295.7455139160156,297.51885986328125,297.361083984375,284.90679931640625,1.0,0.4992598593235016,0.6399807929992676,0.6399807929992676,1.0,1.0,-2.5880959033966064,1.103849172592163,1.4842467308044434,0.5195873975753784,0.8421757817268372,0.8421757817268372,0.0,108.7093505859375,127.0,58578.5625,0.0,1530.72216796875,1.0,279.4582214355469,283.437744140625,298.7633972167969,302.58111572265625,293.1499938964844,293.1499938964844,279.75,40093.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276753425598145,1.0,0.0,0.0,3.5165600776672363,3.5165836811065674,8.251433314399037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.279296875,0.0,1419.2275390625,1895.4371337890625,0.0,2726.816162109375,0.8800631761550903,1.0,0.0,3.0,1.0,0.0
