time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004020,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8422719836235046,0.3544760644435882,0.3205578327178955,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8434692621231079,0.3563433587551117,0.3390792608261108,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8489570617675781,0.3635857999324798,0.2555814683437347,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.81417316198349,0.3178497850894928,0.3029044866561889,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7125486731529236,0.2100156098604202,0.9558941125869752,285.02886962890625,284.95001220703125,297.7987060546875,295.7879638671875,297.54595947265625,297.358154296875,285.02703857421875,1.0,0.5050352215766907,0.637948751449585,0.637948751449585,1.0,1.0,-2.609946012496948,1.112533688545227,1.4974123239517212,0.523504912853241,0.9597757458686828,0.9597757458686828,0.0,114.19770050048828,115.0,58643.59375,0.0,1584.966064453125,1.0,279.7423400878906,283.5582275390625,298.7652893066406,302.5049133300781,293.1499938964844,293.1499938964844,279.45001220703125,32499.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191179037094116,1.0,0.0,0.0,3.6753742694854736,3.675398111343384,9.013562021209508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.994140625,0.0,1535.2115478515625,1895.4371337890625,0.0,2647.39892578125,0.908302128314972,1.0,0.0,3.0,1.0,0.0
18004080,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8422719836235046,0.3544760644435882,0.3205578327178955,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8434692621231079,0.3563433587551117,0.3390792608261108,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8489570617675781,0.3635857999324798,0.2555814683437347,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.81417316198349,0.3178497850894928,0.3029044866561889,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7125486731529236,0.2100156098604202,0.9558941125869752,285.02886962890625,284.95001220703125,297.7987060546875,295.7879638671875,297.54595947265625,297.358154296875,285.02703857421875,1.0,0.5050352215766907,0.637948751449585,0.637948751449585,1.0,1.0,-2.609946012496948,1.112533688545227,1.4974123239517212,0.523504912853241,0.9597757458686828,0.9597757458686828,0.0,114.19770050048828,115.0,58643.59375,0.0,1584.966064453125,1.0,279.7423400878906,283.5582275390625,298.7652893066406,302.5049133300781,293.1499938964844,293.1499938964844,279.45001220703125,32499.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191179037094116,1.0,0.0,0.0,3.6753742694854736,3.675398111343384,9.013562021209508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.994140625,0.0,1535.2115478515625,1895.4371337890625,0.0,2647.39892578125,0.908302128314972,1.0,0.0,3.0,1.0,0.0
18004140,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8463855385780334,0.3555181324481964,0.3217021822929382,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8485357165336609,0.3587242066860199,0.3414627611637115,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8535552024841309,0.3652225732803345,0.2568524181842804,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8191297054290771,0.3200992345809936,0.3051466941833496,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7169650197029114,0.2114641070365905,0.96272075176239,284.9142761230469,284.95001220703125,297.8692626953125,295.8327331542969,297.5709228515625,297.3494567871094,284.9174499511719,1.0,0.5059347748756409,0.6359167695045471,0.6359167695045471,1.0,1.0,-2.6266183853149414,1.11874520778656,1.5078730583190918,0.5262807607650757,0.8707597851753235,0.8707597851753235,0.0,112.81379699707033,103.0,59719.85546875,0.0,1601.97021484375,1.0,279.45733642578125,283.4276123046875,298.8560791015625,302.7376403808594,293.1499938964844,293.1499938964844,279.75,37993.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827794075012207,1.0,0.0,0.0,3.593214988708496,3.5932388305664062,8.615087949692679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0126953125,0.0,1485.5894775390625,1895.4371337890625,0.0,2727.920166015625,0.8945260643959045,1.0,0.0,3.0,1.0,0.0
18004200,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8463855385780334,0.3555181324481964,0.3217021822929382,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8485357165336609,0.3587242066860199,0.3414627611637115,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8535552024841309,0.3652225732803345,0.2568524181842804,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8191297054290771,0.3200992345809936,0.3051466941833496,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7169650197029114,0.2114641070365905,0.96272075176239,284.9142761230469,284.95001220703125,297.8692626953125,295.8327331542969,297.5709228515625,297.3494567871094,284.9174499511719,1.0,0.5059347748756409,0.6359167695045471,0.6359167695045471,1.0,1.0,-2.6266183853149414,1.11874520778656,1.5078730583190918,0.5262807607650757,0.8707597851753235,0.8707597851753235,0.0,112.81379699707033,103.0,59719.85546875,0.0,1601.97021484375,1.0,279.45733642578125,283.4276123046875,298.8560791015625,302.7376403808594,293.1499938964844,293.1499938964844,279.75,37993.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827794075012207,1.0,0.0,0.0,3.593214988708496,3.5932388305664062,8.615087949692679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0126953125,0.0,1485.5894775390625,1895.4371337890625,0.0,2727.920166015625,0.8945260643959045,1.0,0.0,3.0,1.0,0.0
18004260,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8586893677711487,0.3575433194637298,0.3229925334453583,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8617490530014038,0.3617118895053863,0.3438171148300171,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8664531111717224,0.3675979375839233,0.2581382393836975,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8313843011856079,0.3228823840618133,0.3073314428329468,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7275818586349487,0.213242307305336,0.9688775539398192,285.0362548828125,284.95001220703125,297.9426574707031,295.87957763671875,297.6006774902344,297.3468933105469,285.03472900390625,1.0,0.5038436651229858,0.6340389251708984,0.6340389251708984,1.0,1.0,-2.642561435699463,1.1247082948684692,1.517853021621704,0.528866708278656,0.992089033126831,0.992089033126831,0.0,106.9285659790039,91.0,59682.75,0.0,1597.85009765625,1.0,279.7423400878906,283.5479431152344,298.8635559082031,302.6702880859375,293.1499938964844,293.1499938964844,279.45001220703125,32248.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208297491073608,1.0,0.0,0.0,3.7504186630249023,3.75044298171997,9.385399835082352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.037109375,0.0,1618.94580078125,1895.4371337890625,0.0,2663.2578125,0.925279974937439,1.0,0.0,3.0,1.0,0.0
18004320,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8586893677711487,0.3575433194637298,0.3229925334453583,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8617490530014038,0.3617118895053863,0.3438171148300171,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8664531111717224,0.3675979375839233,0.2581382393836975,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8313843011856079,0.3228823840618133,0.3073314428329468,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7275818586349487,0.213242307305336,0.9688775539398192,285.0362548828125,284.95001220703125,297.9426574707031,295.87957763671875,297.6006774902344,297.3468933105469,285.03472900390625,1.0,0.5038436651229858,0.6340389251708984,0.6340389251708984,1.0,1.0,-2.642561435699463,1.1247082948684692,1.517853021621704,0.528866708278656,0.992089033126831,0.992089033126831,0.0,106.9285659790039,91.0,59682.75,0.0,1597.85009765625,1.0,279.7423400878906,283.5479431152344,298.8635559082031,302.6702880859375,293.1499938964844,293.1499938964844,279.45001220703125,32248.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208297491073608,1.0,0.0,0.0,3.7504186630249023,3.75044298171997,9.385399835082352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.037109375,0.0,1618.94580078125,1895.4371337890625,0.0,2663.2578125,0.925279974937439,1.0,0.0,3.0,1.0,0.0
18004380,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8765937685966492,0.3585214912891388,0.3238463699817657,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8807891011238098,0.3639869689941406,0.3458519577980041,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8851276636123657,0.3691229820251465,0.2591499984264374,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8486688137054443,0.3250223100185394,0.3092207312583923,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7422457337379456,0.2145852297544479,0.9740226864814758,284.9015197753906,284.95001220703125,298.0185852050781,295.9282531738281,297.6280212402344,297.3385314941406,284.9049377441406,1.0,0.4999667406082153,0.6321610808372498,0.6321610808372498,1.0,1.0,-2.6557092666625977,1.129313826560974,1.5263954401016235,0.5309261083602905,0.8883286714553833,0.8883286714553833,0.0,98.89407348632812,79.0,60804.8671875,0.0,1579.9771728515625,1.0,279.4565124511719,283.3974914550781,298.9533386230469,302.9058837890625,293.1499938964844,293.1499938964844,279.75,37943.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297269940376282,1.0,0.0,0.0,3.68497896194458,3.685003757476807,9.060732395482772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.16796875,0.0,1587.1112060546875,1895.4371337890625,0.0,2745.904541015625,0.9145908951759338,1.0,0.0,3.0,1.0,0.0
18004440,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8765937685966492,0.3585214912891388,0.3238463699817657,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8807891011238098,0.3639869689941406,0.3458519577980041,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8851276636123657,0.3691229820251465,0.2591499984264374,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8486688137054443,0.3250223100185394,0.3092207312583923,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7422457337379456,0.2145852297544479,0.9740226864814758,284.9015197753906,284.95001220703125,298.0185852050781,295.9282531738281,297.6280212402344,297.3385314941406,284.9049377441406,1.0,0.4999667406082153,0.6321610808372498,0.6321610808372498,1.0,1.0,-2.6557092666625977,1.129313826560974,1.5263954401016235,0.5309261083602905,0.8883286714553833,0.8883286714553833,0.0,98.89407348632812,79.0,60804.8671875,0.0,1579.9771728515625,1.0,279.4565124511719,283.3974914550781,298.9533386230469,302.9058837890625,293.1499938964844,293.1499938964844,279.75,37943.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297269940376282,1.0,0.0,0.0,3.68497896194458,3.685003757476807,9.060732395482772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.16796875,0.0,1587.1112060546875,1895.4371337890625,0.0,2745.904541015625,0.9145908951759338,1.0,0.0,3.0,1.0,0.0
18004500,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8880214691162109,0.3594239354133606,0.3242004215717315,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8927901983261108,0.3653659522533417,0.3467715978622436,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8969084024429321,0.3701801300048828,0.2595788836479187,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8596777319908142,0.3263014554977417,0.310068130493164,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7515116333961487,0.2153757065534591,0.9761420488357544,285.0385437011719,284.95001220703125,298.05743408203125,295.9532165527344,297.6434020996094,297.336669921875,285.0439453125,1.0,0.4975224733352661,0.6312221884727478,0.6312221884727478,1.0,1.0,-2.66131591796875,1.131171703338623,1.5301443338394165,0.5316304564476013,0.985332727432251,0.985332727432251,0.0,94.2720184326172,79.0,60255.38671875,0.0,1566.873046875,1.0,279.703125,283.54461669921875,298.9247131347656,302.7291259765625,293.1499938964844,293.1499938964844,279.75,33584.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823932409286499,1.0,0.0,0.0,3.741101026535034,3.7411255836486816,9.338823474536184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.29296875,0.0,1618.376953125,1895.4371337890625,0.0,2692.0380859375,0.9258037209510804,1.0,0.0,3.0,1.0,0.0
18004560,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9028841853141784,0.3605690896511078,0.3249659836292267,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9082628488540648,0.3669321835041046,0.3479787409305572,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9124963879585266,0.371453195810318,0.2602626979351043,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8740047812461853,0.3277509212493896,0.311170220375061,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7636311054229736,0.2162952870130539,0.9790473580360411,285.0399780273437,284.95001220703125,298.0968017578125,295.978515625,297.6602478027344,297.3369445800781,285.03924560546875,1.0,0.4949774146080017,0.6303157806396484,0.6303157806396484,1.0,1.0,-2.6693215370178223,1.1341530084609983,1.5351685285568235,0.5329374074935913,1.0,1.0,0.0,89.02539825439453,67.0,60611.671875,0.0,1554.21142578125,1.0,279.74285888671875,283.53662109375,298.96112060546875,302.8287658691406,293.1499938964844,293.1499938964844,279.45001220703125,32881.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224772810935974,1.0,0.0,0.0,3.8193202018737793,3.819345235824585,9.733417982715764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.2529296875,0.0,1705.411865234375,1895.4371337890625,0.0,2678.53466796875,0.941042184829712,1.0,0.0,3.0,1.0,0.0
18004620,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9405341744422911,0.3616056144237518,0.3257960677146911,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.947570025920868,0.3692002892494201,0.3499195873737335,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9512934684753418,0.3729719519615173,0.2612071335315704,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9079397320747375,0.3298676013946533,0.3129498362541199,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7925891280174255,0.2175973206758499,0.9835779070854188,284.89990234375,284.95001220703125,298.1770324707031,296.0300598144531,297.6898803710937,297.3296203613281,284.9025573730469,1.0,0.4893598258495331,0.6285030841827393,0.6285030841827393,1.0,1.0,-2.6813769340515137,1.1382477283477783,1.5431292057037354,0.5346784591674805,0.9067855477333068,0.9067855477333068,0.0,78.57405853271484,55.0,61810.4609375,0.0,1523.3204345703125,1.0,279.456787109375,283.37841796875,299.0528869628906,303.0687561035156,293.1499938964844,293.1499938964844,279.1499938964844,37716.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830877423286438,1.0,0.0,0.0,3.7648632526397705,3.7648887634277344,9.457834266868304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.78515625,0.0,1677.998291015625,1895.4371337890625,0.0,2756.615234375,0.9322306513786316,1.0,0.0,3.0,1.0,0.0
18004680,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9405341744422911,0.3616056144237518,0.3257960677146911,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.947570025920868,0.3692002892494201,0.3499195873737335,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9512934684753418,0.3729719519615173,0.2612071335315704,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9079397320747375,0.3298676013946533,0.3129498362541199,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7925891280174255,0.2175973206758499,0.9835779070854188,284.89990234375,284.95001220703125,298.1770324707031,296.0300598144531,297.6898803710937,297.3296203613281,284.9025573730469,1.0,0.4893598258495331,0.6285030841827393,0.6285030841827393,1.0,1.0,-2.6813769340515137,1.1382477283477783,1.5431292057037354,0.5346784591674805,0.9067855477333068,0.9067855477333068,0.0,78.57405853271484,55.0,61810.4609375,0.0,1523.3204345703125,1.0,279.456787109375,283.37841796875,299.0528869628906,303.0687561035156,293.1499938964844,293.1499938964844,279.1499938964844,37716.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830877423286438,1.0,0.0,0.0,3.7648632526397705,3.7648887634277344,9.457834266868304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.78515625,0.0,1677.998291015625,1895.4371337890625,0.0,2756.615234375,0.9322306513786316,1.0,0.0,3.0,1.0,0.0
18004740,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9844523072242736,0.3625389337539673,0.32611945271492,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.990672767162323,0.3712828457355499,0.3513975143432617,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9928755760192872,0.3742954432964325,0.2617609798908233,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.956823706626892,0.3317935764789581,0.3142921328544616,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8289390206336975,0.2186997234821319,0.9864100813865662,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7195739746094,297.3211975097656,284.8979187011719,1.0,0.4830394089221954,0.6266903877258301,0.6266903877258301,1.0,1.0,-2.689223051071167,1.140395998954773,1.548827052116394,0.5352279543876648,0.842201828956604,0.842201828956604,0.0,67.91265869140625,75.0,62202.671875,0.0,1485.368408203125,1.0,279.1579284667969,283.3545837402344,299.08843994140625,303.1401672363281,293.1499938964844,293.1499938964844,279.45001220703125,40420.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345509767532349,1.0,0.0,0.0,3.541572332382202,3.541595935821533,8.36922993130429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.05859375,0.0,1447.9423828125,1895.4371337890625,0.0,2790.849853515625,0.8856514096260071,1.0,0.0,3.0,1.0,0.0
18004800,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9844523072242736,0.3625389337539673,0.32611945271492,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.990672767162323,0.3712828457355499,0.3513975143432617,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9928755760192872,0.3742954432964325,0.2617609798908233,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.956823706626892,0.3317935764789581,0.3142921328544616,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8289390206336975,0.2186997234821319,0.9864100813865662,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7195739746094,297.3211975097656,284.8979187011719,1.0,0.4830394089221954,0.6266903877258301,0.6266903877258301,1.0,1.0,-2.689223051071167,1.140395998954773,1.548827052116394,0.5352279543876648,0.842201828956604,0.842201828956604,0.0,67.91265869140625,75.0,62202.671875,0.0,1485.368408203125,1.0,279.1579284667969,283.3545837402344,299.08843994140625,303.1401672363281,293.1499938964844,293.1499938964844,279.45001220703125,40420.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345509767532349,1.0,0.0,0.0,3.541572332382202,3.541595935821533,8.36922993130429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.05859375,0.0,1447.9423828125,1895.4371337890625,0.0,2790.849853515625,0.8856514096260071,1.0,0.0,3.0,1.0,0.0
18004860,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9867380261421204,0.3648175299167633,0.327917993068695,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9933276772499084,0.3743137419223785,0.3540526330471039,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.995036780834198,0.37672820687294,0.2632867693901062,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.960358202457428,0.3345643877983093,0.316723495721817,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8314439654350281,0.22037273645401,0.9932830929756165,285.0184020996094,284.95001220703125,298.3424377441406,296.1361999511719,297.7552795410156,297.3219909667969,285.01806640625,1.0,0.4867109954357147,0.6248875856399536,0.6248875856399536,1.0,1.0,-2.7075767517089844,1.14741051197052,1.5601661205291748,0.5380425453186035,0.9524980187416076,0.9524980187416076,0.0,68.36090087890625,95.0,62175.03515625,0.0,1512.876953125,1.0,279.4416809082031,283.4780578613281,299.10906982421875,303.0729675292969,293.1499938964844,293.1499938964844,279.1499938964844,33070.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251357078552246,1.0,0.0,0.0,3.681687116622925,3.681710958480835,9.044551916304044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.904296875,0.0,1546.5977783203125,1895.4371337890625,0.0,2703.21240234375,0.9101436734199524,1.0,0.0,3.0,1.0,0.0
18004920,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9867380261421204,0.3648175299167633,0.327917993068695,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9933276772499084,0.3743137419223785,0.3540526330471039,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.995036780834198,0.37672820687294,0.2632867693901062,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.960358202457428,0.3345643877983093,0.316723495721817,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8314439654350281,0.22037273645401,0.9932830929756165,285.0184020996094,284.95001220703125,298.3424377441406,296.1361999511719,297.7552795410156,297.3219909667969,285.01806640625,1.0,0.4867109954357147,0.6248875856399536,0.6248875856399536,1.0,1.0,-2.7075767517089844,1.14741051197052,1.5601661205291748,0.5380425453186035,0.9524980187416076,0.9524980187416076,0.0,68.36090087890625,95.0,62175.03515625,0.0,1512.876953125,1.0,279.4416809082031,283.4780578613281,299.10906982421875,303.0729675292969,293.1499938964844,293.1499938964844,279.1499938964844,33070.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251357078552246,1.0,0.0,0.0,3.681687116622925,3.681710958480835,9.044551916304044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.904296875,0.0,1546.5977783203125,1895.4371337890625,0.0,2703.21240234375,0.9101436734199524,1.0,0.0,3.0,1.0,0.0
18004980,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.955630362033844,0.3658801615238189,0.3294852375984192,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9648842811584472,0.3765301704406738,0.3566974699497223,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9664685726165771,0.3781880438327789,0.2647449076175689,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9258663058280944,0.3365887999534607,0.3191726803779602,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8059990406036377,0.2215167731046676,1.0007400512695312,284.9208374023437,284.95001220703125,298.4270935058594,296.19024658203125,297.7872009277344,297.3155212402344,284.92364501953125,1.0,0.495629072189331,0.6230847835540771,0.6230847835540771,1.0,1.0,-2.7263004779815674,1.1545367240905762,1.5717638731002808,0.5410248637199402,0.8743816018104553,0.8743816018104553,0.0,77.31575775146484,115.0,63321.57421875,0.0,1580.77880859375,1.0,279.1573181152344,283.3596496582031,299.2077331542969,303.3172912597656,293.1499938964844,293.1499938964844,279.45001220703125,37829.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832425594329834,1.0,0.0,0.0,3.600147485733032,3.6001713275909424,8.64836238179123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6171875,0.0,1491.908935546875,1895.4371337890625,0.0,2771.037353515625,0.8960567712783813,1.0,0.0,3.0,1.0,0.0
18005040,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.955630362033844,0.3658801615238189,0.3294852375984192,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9648842811584472,0.3765301704406738,0.3566974699497223,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9664685726165771,0.3781880438327789,0.2647449076175689,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9258663058280944,0.3365887999534607,0.3191726803779602,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8059990406036377,0.2215167731046676,1.0007400512695312,284.9208374023437,284.95001220703125,298.4270935058594,296.19024658203125,297.7872009277344,297.3155212402344,284.92364501953125,1.0,0.495629072189331,0.6230847835540771,0.6230847835540771,1.0,1.0,-2.7263004779815674,1.1545367240905762,1.5717638731002808,0.5410248637199402,0.8743816018104553,0.8743816018104553,0.0,77.31575775146484,115.0,63321.57421875,0.0,1580.77880859375,1.0,279.1573181152344,283.3596496582031,299.2077331542969,303.3172912597656,293.1499938964844,293.1499938964844,279.45001220703125,37829.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832425594329834,1.0,0.0,0.0,3.600147485733032,3.6001713275909424,8.64836238179123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6171875,0.0,1491.908935546875,1895.4371337890625,0.0,2771.037353515625,0.8960567712783813,1.0,0.0,3.0,1.0,0.0
18005100,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9334173798561096,0.366746723651886,0.3302597105503082,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9438536763191224,0.3778350055217743,0.3580071330070495,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9452431797981262,0.3791559040546417,0.2654567956924438,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9047418832778932,0.3377649188041687,0.3203812837600708,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7892219424247742,0.2221618145704269,1.004364848136902,285.0469665527344,284.95001220703125,298.46978759765625,296.2174072265625,297.8042907714844,297.3139343261719,285.0513000488281,1.0,0.5012782216072083,0.6221833825111389,0.6221833825111389,1.0,1.0,-2.735464572906494,1.1580108404159546,1.57745361328125,0.5423582792282104,0.9688633680343628,0.9688633680343628,0.0,83.70159149169922,115.0,62915.7578125,0.0,1623.6864013671875,1.0,279.4013366699219,283.4935913085937,299.1882629394531,303.157470703125,293.1499938964844,293.1499938964844,279.45001220703125,33193.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269280791282654,1.0,0.0,0.0,3.6684746742248535,3.668498277664185,8.9797515556711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.189453125,0.0,1532.714599609375,1895.4371337890625,0.0,2719.8681640625,0.909244418144226,1.0,0.0,3.0,1.0,0.0
18005160,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.912407398223877,0.3677627444267273,0.3314012587070465,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.922938346862793,0.3792509138584137,0.3595845401287079,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.924033522605896,0.3802522718906402,0.2663989663124084,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8869163990020752,0.3390392959117889,0.3218287229537964,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7737544178962708,0.2228727787733078,1.0087432861328125,285.040283203125,284.95001220703125,298.5126953125,296.24462890625,297.8221740722656,297.31365966796875,285.0385437011719,1.0,0.5075825452804565,0.6211512088775635,0.6211512088775635,1.0,1.0,-2.74686336517334,1.1623964309692385,1.5844670534133911,0.5441209673881531,0.9970090985298156,0.9970090985298156,0.0,90.71881103515624,135.0,63413.859375,0.0,1673.10986328125,1.0,279.4428100585937,283.4765014648437,299.22918701171875,303.271728515625,293.1499938964844,293.1499938964844,279.1499938964844,32174.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258480429649353,1.0,0.0,0.0,3.759926080703736,3.759950399398804,9.433044851903104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.8330078125,0.0,1629.4586181640625,1895.4371337890625,0.0,2709.830078125,0.9272878170013428,1.0,0.0,3.0,1.0,0.0
18005220,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8749269247055054,0.3684204518795013,0.3329346477985382,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.884694516658783,0.3811057209968567,0.3622292578220367,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.885016679763794,0.3813044726848602,0.2678264677524566,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8525668382644653,0.3406908512115478,0.3242648243904114,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.744343638420105,0.2236381322145462,1.0160809755325315,284.9080505371094,284.95001220703125,298.59893798828125,296.2991027832031,297.85302734375,297.3045349121094,284.9111328125,1.0,0.5211518406867981,0.6190868616104126,0.6190868616104126,1.0,1.0,-2.765353441238404,1.1691100597381592,1.5962432622909546,0.5466963052749634,0.898384690284729,0.898384690284729,0.0,107.48041534423828,155.0,64712.7109375,0.0,1779.4791259765625,1.0,279.1563720703125,283.3247985839844,299.3233642578125,303.525390625,293.1499938964844,293.1499938964844,279.45001220703125,37502.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344395160675049,1.0,0.0,0.0,3.708326816558838,3.708351612091065,9.175913078252051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.041015625,0.0,1610.4537353515625,1895.4371337890625,0.0,2789.810546875,0.9194900989532472,1.0,0.0,3.0,1.0,0.0
18005280,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8749269247055054,0.3684204518795013,0.3329346477985382,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.884694516658783,0.3811057209968567,0.3622292578220367,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.885016679763794,0.3813044726848602,0.2678264677524566,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8525668382644653,0.3406908512115478,0.3242648243904114,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.744343638420105,0.2236381322145462,1.0160809755325315,284.9080505371094,284.95001220703125,298.59893798828125,296.2991027832031,297.85302734375,297.3045349121094,284.9111328125,1.0,0.5211518406867981,0.6190868616104126,0.6190868616104126,1.0,1.0,-2.765353441238404,1.1691100597381592,1.5962432622909546,0.5466963052749634,0.898384690284729,0.898384690284729,0.0,107.48041534423828,155.0,64712.7109375,0.0,1779.4791259765625,1.0,279.1563720703125,283.3247985839844,299.3233642578125,303.525390625,293.1499938964844,293.1499938964844,279.45001220703125,37502.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344395160675049,1.0,0.0,0.0,3.708326816558838,3.708351612091065,9.175913078252051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.041015625,0.0,1610.4537353515625,1895.4371337890625,0.0,2789.810546875,0.9194900989532472,1.0,0.0,3.0,1.0,0.0
18005340,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.845834493637085,0.3700667023658752,0.3347446918487549,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8554024696350098,0.3835709691047668,0.3650117218494415,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8551784157752991,0.3830898702144623,0.2693799436092376,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8260018825531006,0.3428632616996765,0.3267998397350311,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7213757634162903,0.2246748358011245,1.0233943462371826,285.0500793457031,284.95001220703125,298.6855773925781,296.3534240722656,297.8874816894531,297.3014221191406,285.050048828125,1.0,0.5354610085487366,0.6170225739479065,0.6170225739479065,1.0,1.0,-2.7845680713653564,1.176132082939148,1.608435869216919,0.5492430329322815,1.0,1.0,0.0,125.66846466064452,158.0,64581.140625,0.0,1895.14990234375,1.0,279.443359375,283.4678649902344,299.339111328125,303.4611511230469,293.1499938964844,293.1499938964844,279.1499938964844,33144.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828024685382843,1.0,0.0,0.0,3.835439682006836,3.8354649543762207,9.815752264330513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9072265625,0.0,1726.9810791015625,1895.4371337890625,0.0,2730.06494140625,0.9448025226593018,1.0,0.0,3.0,1.0,0.0
18005400,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.845834493637085,0.3700667023658752,0.3347446918487549,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8554024696350098,0.3835709691047668,0.3650117218494415,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8551784157752991,0.3830898702144623,0.2693799436092376,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8260018825531006,0.3428632616996765,0.3267998397350311,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7213757634162903,0.2246748358011245,1.0233943462371826,285.0500793457031,284.95001220703125,298.6855773925781,296.3534240722656,297.8874816894531,297.3014221191406,285.050048828125,1.0,0.5354610085487366,0.6170225739479065,0.6170225739479065,1.0,1.0,-2.7845680713653564,1.176132082939148,1.608435869216919,0.5492430329322815,1.0,1.0,0.0,125.66846466064452,158.0,64581.140625,0.0,1895.14990234375,1.0,279.443359375,283.4678649902344,299.339111328125,303.4611511230469,293.1499938964844,293.1499938964844,279.1499938964844,33144.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828024685382843,1.0,0.0,0.0,3.835439682006836,3.8354649543762207,9.815752264330513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9072265625,0.0,1726.9810791015625,1895.4371337890625,0.0,2730.06494140625,0.9448025226593018,1.0,0.0,3.0,1.0,0.0
18005460,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.830363392829895,0.3706452548503876,0.3360503911972046,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8401272892951965,0.3852912485599518,0.3673621416091919,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8394007086753845,0.3840047717094421,0.2705878615379333,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8114702105522156,0.3443527817726135,0.3289142251014709,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7079204320907593,0.2252281159162521,1.028950572013855,284.9068603515625,284.95001220703125,298.7723693847656,296.4073486328125,297.918212890625,297.2922058105469,284.9090881347656,1.0,0.5449236631393433,0.6148387789726257,0.6148387789726257,1.0,1.0,-2.7996442317962646,1.181058406829834,1.6185858249664309,0.5508896112442017,0.9208954572677612,0.9208954572677612,0.0,138.23231506347656,146.0,65950.546875,0.0,1978.83642578125,1.0,279.1564636230469,283.3021850585937,299.4300842285156,303.7135009765625,293.1499938964844,293.1499938964844,278.8500061035156,37232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361772298812866,1.0,0.0,0.0,3.800506114959717,3.80053186416626,9.637761877456796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.0849609375,0.0,1716.74951171875,1895.4371337890625,0.0,2806.02099609375,0.939844012260437,1.0,0.0,3.0,1.0,0.0
18005520,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.830363392829895,0.3706452548503876,0.3360503911972046,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8401272892951965,0.3852912485599518,0.3673621416091919,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8394007086753845,0.3840047717094421,0.2705878615379333,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8114702105522156,0.3443527817726135,0.3289142251014709,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7079204320907593,0.2252281159162521,1.028950572013855,284.9068603515625,284.95001220703125,298.7723693847656,296.4073486328125,297.918212890625,297.2922058105469,284.9090881347656,1.0,0.5449236631393433,0.6148387789726257,0.6148387789726257,1.0,1.0,-2.7996442317962646,1.181058406829834,1.6185858249664309,0.5508896112442017,0.9208954572677612,0.9208954572677612,0.0,138.23231506347656,146.0,65950.546875,0.0,1978.83642578125,1.0,279.1564636230469,283.3021850585937,299.4300842285156,303.7135009765625,293.1499938964844,293.1499938964844,278.8500061035156,37232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361772298812866,1.0,0.0,0.0,3.800506114959717,3.80053186416626,9.637761877456796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.0849609375,0.0,1716.74951171875,1895.4371337890625,0.0,2806.02099609375,0.939844012260437,1.0,0.0,3.0,1.0,0.0
18005580,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8274497389793396,0.3710529208183288,0.3364078402519226,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8379042744636536,0.3867861628532409,0.3688169419765472,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8366250395774841,0.3846785128116607,0.2710822224617004,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8091809749603271,0.3456118106842041,0.330158919095993,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7052966952323914,0.2255536913871765,1.0308189392089844,284.8939514160156,284.95001220703125,298.8590087890625,296.46063232421875,297.9479064941406,297.28173828125,284.89630126953125,1.0,0.5469915270805359,0.6126549243927002,0.6126549243927002,1.0,1.0,-2.806161403656006,1.182018518447876,1.62414288520813,0.5504224300384521,0.8525508046150208,0.8525508046150208,0.0,141.02896118164062,134.0,66347.625,0.0,2002.682373046875,1.0,278.8575744628906,283.2685852050781,299.4664001464844,303.78961181640625,293.1499938964844,293.1499938964844,279.1499938964844,40163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397257924079895,1.0,0.0,0.0,3.5938162803649902,3.5938405990600586,8.617971616331488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0283203125,0.0,1502.2308349609375,1895.4371337890625,0.0,2839.1533203125,0.8968210816383362,1.0,0.0,3.0,1.0,0.0
18005640,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8274497389793396,0.3710529208183288,0.3364078402519226,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8379042744636536,0.3867861628532409,0.3688169419765472,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8366250395774841,0.3846785128116607,0.2710822224617004,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8091809749603271,0.3456118106842041,0.330158919095993,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7052966952323914,0.2255536913871765,1.0308189392089844,284.8939514160156,284.95001220703125,298.8590087890625,296.46063232421875,297.9479064941406,297.28173828125,284.89630126953125,1.0,0.5469915270805359,0.6126549243927002,0.6126549243927002,1.0,1.0,-2.806161403656006,1.182018518447876,1.62414288520813,0.5504224300384521,0.8525508046150208,0.8525508046150208,0.0,141.02896118164062,134.0,66347.625,0.0,2002.682373046875,1.0,278.8575744628906,283.2685852050781,299.4664001464844,303.78961181640625,293.1499938964844,293.1499938964844,279.1499938964844,40163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397257924079895,1.0,0.0,0.0,3.5938162803649902,3.5938405990600586,8.617971616331488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0283203125,0.0,1502.2308349609375,1895.4371337890625,0.0,2839.1533203125,0.8968210816383362,1.0,0.0,3.0,1.0,0.0
18005700,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.829818844795227,0.3719466924667358,0.3368719518184662,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.840597927570343,0.3880043625831604,0.3696946203708648,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8390641212463379,0.3855646848678589,0.2714762091636657,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8118573427200317,0.3466627895832062,0.3308997452259063,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7075030207633972,0.2260033637285232,1.0319099426269531,285.0245361328125,284.95001220703125,298.9021911621094,296.4869384765625,297.9654235839844,297.28125,285.0281677246094,1.0,0.5465118288993835,0.6115630269050598,0.6115630269050598,1.0,1.0,-2.810443878173828,1.1829614639282229,1.627482533454895,0.5503517389297485,0.9418543577194214,0.9418543577194214,0.0,139.56065368652344,134.0,65784.96875,0.0,2002.56884765625,1.0,279.1008605957031,283.4089660644531,299.4454650878906,303.6069030761719,293.1499938964844,293.1499938964844,279.1499938964844,34465.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329044580459595,1.0,0.0,0.0,3.644512176513672,3.644535779953003,8.862823506206041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.9697265625,0.0,1515.6077880859375,1895.4371337890625,0.0,2775.499755859375,0.9051187038421632,1.0,0.0,3.0,1.0,0.0
18005760,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8343988656997681,0.3730011284351349,0.3376820385456085,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8454974889755249,0.3893628716468811,0.3708239495754242,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8437265157699585,0.3866057991981506,0.2720901072025299,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8166086077690125,0.3478461503982544,0.331864982843399,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.711672306060791,0.2265713661909103,1.0337215662002563,285.0150756835937,284.95001220703125,298.9452209472656,296.51300048828125,297.9839172363281,297.2825012207031,285.0137939453125,1.0,0.5454491376876831,0.6105610728263855,0.6105610728263855,1.0,1.0,-2.8168485164642334,1.1849398612976074,1.6319087743759155,0.5508683323860168,0.95987069606781,0.95987069606781,0.0,136.6984405517578,122.0,66137.859375,0.0,1999.184814453125,1.0,279.1425476074219,283.3930358886719,299.4869079589844,303.7122497558594,293.1499938964844,293.1499938964844,278.8500061035156,33254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308424949645996,1.0,0.0,0.0,3.720407009124756,3.720431089401245,9.235792504114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.748046875,0.0,1591.9818115234375,1895.4371337890625,0.0,2756.289794921875,0.9190722107887268,1.0,0.0,3.0,1.0,0.0
18005820,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8454858660697937,0.3739359676837921,0.3384931981563568,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8576204180717468,0.3912713229656219,0.3725153505802154,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8552467226982117,0.3877123594284057,0.2728156745433807,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8278524279594421,0.3494701683521271,0.3332794904708862,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7213016152381897,0.227235198020935,1.035853624343872,284.9149475097656,284.95001220703125,299.03076171875,296.56427001953125,298.0159606933594,297.2772521972656,284.9172668457031,1.0,0.5417729020118713,0.6085571050643921,0.6085571050643921,1.0,1.0,-2.824998617172241,1.1867094039916992,1.6382890939712524,0.5510271787643433,0.8755508065223694,0.8755508065223694,0.0,129.43060302734375,110.0,67035.4140625,0.0,1977.376953125,1.0,278.85711669921875,283.2755126953125,299.5766296386719,303.9357604980469,293.1499938964844,293.1499938964844,279.1499938964844,38141.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369652032852173,1.0,0.0,0.0,3.625126838684082,3.6251509189605713,8.768790848989738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.62890625,0.0,1521.5869140625,1895.4371337890625,0.0,2813.37451171875,0.9018211364746094,1.0,0.0,3.0,1.0,0.0
