time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005880,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8454858660697937,0.3739359676837921,0.3384931981563568,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8576204180717468,0.3912713229656219,0.3725153505802154,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8552467226982117,0.3877123594284057,0.2728156745433807,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8278524279594421,0.3494701683521271,0.3332794904708862,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7213016152381897,0.227235198020935,1.035853624343872,284.9149475097656,284.95001220703125,299.03076171875,296.56427001953125,298.0159606933594,297.2772521972656,284.9172668457031,1.0,0.5417729020118713,0.6085571050643921,0.6085571050643921,1.0,1.0,-2.824998617172241,1.1867094039916992,1.6382890939712524,0.5510271787643433,0.8755508065223694,0.8755508065223694,0.0,129.43060302734375,110.0,67035.4140625,0.0,1977.376953125,1.0,278.85711669921875,283.2755126953125,299.5766296386719,303.9357604980469,293.1499938964844,293.1499938964844,279.1499938964844,38141.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369652032852173,1.0,0.0,0.0,3.625126838684082,3.6251509189605713,8.768790848989738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.62890625,0.0,1521.5869140625,1895.4371337890625,0.0,2813.37451171875,0.9018211364746094,1.0,0.0,3.0,1.0,0.0
18005940,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8622036576271057,0.3759763836860657,0.3396505117416382,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8754944801330566,0.393903523683548,0.3743838965892792,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8724247217178345,0.3895852863788605,0.2736576497554779,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8439188599586487,0.3516863882541656,0.3347918093204498,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7346112728118896,0.2283128947019577,1.038180232048035,285.0255126953125,284.95001220703125,299.1153564453125,296.6141357421875,298.0516967773437,297.27911376953125,285.0234680175781,1.0,0.5368577837944031,0.6065531373023987,0.6065531373023987,1.0,1.0,-2.834254741668701,1.1889625787734983,1.6452921628952026,0.5513216257095337,0.985921323299408,0.985921323299408,0.0,119.8670883178711,98.0,66868.734375,0.0,1946.1229248046875,1.0,279.14312744140625,283.388916015625,299.5958557128906,303.87078857421875,293.1499938964844,293.1499938964844,278.8500061035156,32705.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299402594566345,1.0,0.0,0.0,3.766697883605957,3.766722440719605,9.467054269407528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.529296875,0.0,1641.4796142578125,1895.4371337890625,0.0,2747.8896484375,0.929008424282074,1.0,0.0,3.0,1.0,0.0
18006000,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8622036576271057,0.3759763836860657,0.3396505117416382,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8754944801330566,0.393903523683548,0.3743838965892792,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8724247217178345,0.3895852863788605,0.2736576497554779,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8439188599586487,0.3516863882541656,0.3347918093204498,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7346112728118896,0.2283128947019577,1.038180232048035,285.0255126953125,284.95001220703125,299.1153564453125,296.6141357421875,298.0516967773437,297.27911376953125,285.0234680175781,1.0,0.5368577837944031,0.6065531373023987,0.6065531373023987,1.0,1.0,-2.834254741668701,1.1889625787734983,1.6452921628952026,0.5513216257095337,0.985921323299408,0.985921323299408,0.0,119.8670883178711,98.0,66868.734375,0.0,1946.1229248046875,1.0,279.14312744140625,283.388916015625,299.5958557128906,303.87078857421875,293.1499938964844,293.1499938964844,278.8500061035156,32705.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299402594566345,1.0,0.0,0.0,3.766697883605957,3.766722440719605,9.467054269407528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.529296875,0.0,1641.4796142578125,1895.4371337890625,0.0,2747.8896484375,0.929008424282074,1.0,0.0,3.0,1.0,0.0
18006060,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8828935623168945,0.3769665658473968,0.340432733297348,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8974271416664124,0.3958070576190948,0.3759811818599701,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8935543894767761,0.3905582427978515,0.2742245495319366,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8638370633125305,0.3532135486602783,0.3360239267349243,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7508781552314758,0.2289588153362274,1.039792537689209,284.9053955078125,284.95001220703125,299.1987609863281,296.66241455078125,298.0825500488281,297.2738037109375,284.90802001953125,1.0,0.5311934947967529,0.6045404076576233,0.6045404076576233,1.0,1.0,-2.8412227630615234,1.1901044845581057,1.6511181592941284,0.551177442073822,0.8880250453948975,0.8880250453948975,0.0,109.6537094116211,86.0,67826.578125,0.0,1907.8416748046875,1.0,278.8567199707031,283.2529602050781,299.6787109375,304.09295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38019.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836816668510437,1.0,0.0,0.0,3.685737609863281,3.685762405395508,9.064463597496796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.2705078125,0.0,1588.5517578125,1895.4371337890625,0.0,2811.98828125,0.9150397777557372,1.0,0.0,3.0,1.0,0.0
18006120,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8828935623168945,0.3769665658473968,0.340432733297348,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8974271416664124,0.3958070576190948,0.3759811818599701,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8935543894767761,0.3905582427978515,0.2742245495319366,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8638370633125305,0.3532135486602783,0.3360239267349243,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7508781552314758,0.2289588153362274,1.039792537689209,284.9053955078125,284.95001220703125,299.1987609863281,296.66241455078125,298.0825500488281,297.2738037109375,284.90802001953125,1.0,0.5311934947967529,0.6045404076576233,0.6045404076576233,1.0,1.0,-2.8412227630615234,1.1901044845581057,1.6511181592941284,0.551177442073822,0.8880250453948975,0.8880250453948975,0.0,109.6537094116211,86.0,67826.578125,0.0,1907.8416748046875,1.0,278.8567199707031,283.2529602050781,299.6787109375,304.09295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38019.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836816668510437,1.0,0.0,0.0,3.685737609863281,3.685762405395508,9.064463597496796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.2705078125,0.0,1588.5517578125,1895.4371337890625,0.0,2811.98828125,0.9150397777557372,1.0,0.0,3.0,1.0,0.0
18006180,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9112866520881652,0.3790511190891266,0.3415529727935791,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9286686778068542,0.3984471261501312,0.3777751624584198,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9233604073524476,0.3923638761043548,0.2749473750591278,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8911158442497253,0.3553767204284668,0.3373968005180359,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7734065651893616,0.2300173491239547,1.0416780710220337,285.0256652832031,284.95001220703125,299.2806396484375,296.7088317871094,298.1171264648437,297.2760925292969,285.0238342285156,1.0,0.5250711441040039,0.6025276184082031,0.6025276184082031,1.0,1.0,-2.8495030403137207,1.191835641860962,1.6576672792434692,0.5511347651481628,1.0,1.0,0.0,98.40741729736328,74.0,67566.40625,0.0,1866.431884765625,1.0,279.1435546875,283.37664794921875,299.6915588378906,304.0148010253906,293.1499938964844,293.1499938964844,278.8500061035156,32883.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299643397331238,1.0,0.0,0.0,3.817094087600708,3.8171191215515137,9.722075446916278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.94921875,0.0,1702.7518310546875,1895.4371337890625,0.0,2748.11376953125,0.9405310153961182,1.0,0.0,3.0,1.0,0.0
18006240,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9112866520881652,0.3790511190891266,0.3415529727935791,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9286686778068542,0.3984471261501312,0.3777751624584198,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9233604073524476,0.3923638761043548,0.2749473750591278,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8911158442497253,0.3553767204284668,0.3373968005180359,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7734065651893616,0.2300173491239547,1.0416780710220337,285.0256652832031,284.95001220703125,299.2806396484375,296.7088317871094,298.1171264648437,297.2760925292969,285.0238342285156,1.0,0.5250711441040039,0.6025276184082031,0.6025276184082031,1.0,1.0,-2.8495030403137207,1.191835641860962,1.6576672792434692,0.5511347651481628,1.0,1.0,0.0,98.40741729736328,74.0,67566.40625,0.0,1866.431884765625,1.0,279.1435546875,283.37664794921875,299.6915588378906,304.0148010253906,293.1499938964844,293.1499938964844,278.8500061035156,32883.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299643397331238,1.0,0.0,0.0,3.817094087600708,3.8171191215515137,9.722075446916278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.94921875,0.0,1702.7518310546875,1895.4371337890625,0.0,2748.11376953125,0.9405310153961182,1.0,0.0,3.0,1.0,0.0
18006300,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9303045272827148,0.3796697854995727,0.3421618938446045,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.94819837808609,0.3994899988174438,0.3787224888801574,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9425974488258362,0.3929375112056732,0.275346577167511,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9079602360725404,0.3562091886997223,0.3381276726722717,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7874891757965088,0.230398491024971,1.042834758758545,284.8818359375,284.95001220703125,299.3209533691406,296.73126220703125,298.1325378417969,297.2745666503906,284.8768310546875,1.0,0.521963357925415,0.6015212535858154,0.6015212535858154,1.0,1.0,-2.8541274070739746,1.1928927898406982,1.6612346172332764,0.5513003468513489,0.9084532260894777,0.9084532260894777,0.0,92.65117645263672,74.0,68669.6640625,0.0,1845.742431640625,1.0,278.8944396972656,283.21240234375,299.7611694335937,304.27349853515625,293.1499938964844,293.1499938964844,278.8500061035156,36362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835606575012207,1.0,0.0,0.0,3.8084499835968018,3.8084757328033447,9.678093420006917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.630859375,0.0,1719.5274658203125,1895.4371337890625,0.0,2800.696533203125,0.939176857471466,1.0,0.0,3.0,1.0,0.0
18006360,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9497067928314208,0.38005331158638,0.3423293530941009,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9669023156166076,0.4003513753414154,0.3793462812900543,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9613399505615234,0.393299251794815,0.2754650115966797,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9271830916404724,0.3568688631057739,0.3385640382766723,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8021728992462158,0.2306473553180694,1.0430628061294556,284.89910888671875,284.95001220703125,299.3607788085937,296.7531433105469,298.146484375,297.27099609375,284.9018859863281,1.0,0.5186755061149597,0.6005243062973022,0.6005243062973022,1.0,1.0,-2.856021881103516,1.1927133798599243,1.6633086204528809,0.5508098602294922,0.8980244398117065,0.8980244398117065,0.0,87.20111083984375,77.0,68537.3828125,0.0,1822.190673828125,1.0,278.8565979003906,283.2343444824219,299.7696228027344,304.23297119140625,293.1499938964844,293.1499938964844,279.1499938964844,38075.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367927074432373,1.0,0.0,0.0,3.739654541015625,3.7396798133850098,9.331603223472484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.1640625,0.0,1651.1278076171875,1895.4371337890625,0.0,2811.764892578125,0.9269536137580872,1.0,0.0,3.0,1.0,0.0
18006420,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.973402500152588,0.3821413516998291,0.3436461389064789,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9885128140449524,0.4029958248138428,0.3813485503196716,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9832319617271424,0.3950785398483276,0.2763189077377319,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9530539512634276,0.3590044975280761,0.3401158452033996,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8208694458007812,0.231682002544403,1.0458449125289917,285.0334167480469,284.95001220703125,299.4389038085937,296.795166015625,298.17950439453125,297.2735900878906,285.0328369140625,1.0,0.5166978240013123,0.5985304713249207,0.5985304713249207,1.0,1.0,-2.8662354946136475,1.1952780485153198,1.6709574460983276,0.5510943531990051,1.0,1.0,0.0,81.39659118652344,97.0,68184.40625,0.0,1809.9110107421875,1.0,279.1434936523437,283.3734436035156,299.7783203125,304.1443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33455.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300173878669739,1.0,0.0,0.0,3.853195190429688,3.8532207012176514,9.90684270618658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.4169921875,0.0,1751.1051025390625,1895.4371337890625,0.0,2748.607666015625,0.9490240216255188,1.0,0.0,3.0,1.0,0.0
18006480,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.973402500152588,0.3821413516998291,0.3436461389064789,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9885128140449524,0.4029958248138428,0.3813485503196716,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9832319617271424,0.3950785398483276,0.2763189077377319,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9530539512634276,0.3590044975280761,0.3401158452033996,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8208694458007812,0.231682002544403,1.0458449125289917,285.0334167480469,284.95001220703125,299.4389038085937,296.795166015625,298.17950439453125,297.2735900878906,285.0328369140625,1.0,0.5166978240013123,0.5985304713249207,0.5985304713249207,1.0,1.0,-2.8662354946136475,1.1952780485153198,1.6709574460983276,0.5510943531990051,1.0,1.0,0.0,81.39659118652344,97.0,68184.40625,0.0,1809.9110107421875,1.0,279.1434936523437,283.3734436035156,299.7783203125,304.1443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33455.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300173878669739,1.0,0.0,0.0,3.853195190429688,3.8532207012176514,9.90684270618658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.4169921875,0.0,1751.1051025390625,1895.4371337890625,0.0,2748.607666015625,0.9490240216255188,1.0,0.0,3.0,1.0,0.0
18006540,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9578974843025208,0.3830713331699371,0.3449993133544922,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9753390550613404,0.404854953289032,0.3835400640964508,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9686782956123352,0.3959388136863708,0.2772757411003113,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9364895224571228,0.3604210913181305,0.3418739736080169,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8083652853965759,0.232232391834259,1.0500091314315796,284.904296875,284.95001220703125,299.51470947265625,296.8345947265625,298.2067565917969,297.2680969238281,284.9067077636719,1.0,0.5222402811050415,0.5965366363525391,0.5965366363525391,1.0,1.0,-2.87876844406128,1.1988314390182495,1.6799370050430298,0.5520063638687134,0.9144622683525084,0.9144622683525084,0.0,86.52845764160156,117.0,69357.4765625,0.0,1854.853271484375,1.0,278.85662841796875,283.2239074707031,299.8520202636719,304.3672180175781,293.1499938964844,293.1499938964844,278.54998779296875,37711.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836976170539856,1.0,0.0,0.0,3.7938640117645264,3.793889760971069,9.604102615412555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.4384765625,0.0,1712.5006103515625,1895.4371337890625,0.0,2813.476806640625,0.93880432844162,1.0,0.0,3.0,1.0,0.0
18006600,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9578974843025208,0.3830713331699371,0.3449993133544922,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9753390550613404,0.404854953289032,0.3835400640964508,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9686782956123352,0.3959388136863708,0.2772757411003113,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9364895224571228,0.3604210913181305,0.3418739736080169,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8083652853965759,0.232232391834259,1.0500091314315796,284.904296875,284.95001220703125,299.51470947265625,296.8345947265625,298.2067565917969,297.2680969238281,284.9067077636719,1.0,0.5222402811050415,0.5965366363525391,0.5965366363525391,1.0,1.0,-2.87876844406128,1.1988314390182495,1.6799370050430298,0.5520063638687134,0.9144622683525084,0.9144622683525084,0.0,86.52845764160156,117.0,69357.4765625,0.0,1854.853271484375,1.0,278.85662841796875,283.2239074707031,299.8520202636719,304.3672180175781,293.1499938964844,293.1499938964844,278.54998779296875,37711.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836976170539856,1.0,0.0,0.0,3.7938640117645264,3.793889760971069,9.604102615412555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.4384765625,0.0,1712.5006103515625,1895.4371337890625,0.0,2813.476806640625,0.93880432844162,1.0,0.0,3.0,1.0,0.0
18006660,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.919972836971283,0.3837487697601318,0.3459709882736206,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.940324068069458,0.4064628183841705,0.3854747712612152,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9316864013671876,0.3965165615081787,0.2779845893383026,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9002434611320496,0.3615669310092926,0.3433888852596283,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7795408964157104,0.2325013130903244,1.0534262657165527,284.900390625,284.95001220703125,299.5879821777344,296.8712463378906,298.2315673828125,297.2605285644531,284.9022216796875,1.0,0.5314618945121765,0.5944763422012329,0.5944763422012329,1.0,1.0,-2.889039993286133,1.20126211643219,1.687777757644653,0.552203893661499,0.8544797301292419,0.8544797301292419,0.0,98.48063659667967,137.0,69754.2265625,0.0,1930.1376953125,1.0,278.5575866699219,283.19598388671875,299.8753967285156,304.4280090332031,293.1499938964844,293.1499938964844,278.8500061035156,39875.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400275707244873,1.0,0.0,0.0,3.5937254428863525,3.593749761581421,8.617536195743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.896484375,0.0,1500.00927734375,1895.4371337890625,0.0,2841.972900390625,0.8966506719589233,1.0,0.0,3.0,1.0,0.0
18006720,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.919972836971283,0.3837487697601318,0.3459709882736206,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.940324068069458,0.4064628183841705,0.3854747712612152,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9316864013671876,0.3965165615081787,0.2779845893383026,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9002434611320496,0.3615669310092926,0.3433888852596283,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7795408964157104,0.2325013130903244,1.0534262657165527,284.900390625,284.95001220703125,299.5879821777344,296.8712463378906,298.2315673828125,297.2605285644531,284.9022216796875,1.0,0.5314618945121765,0.5944763422012329,0.5944763422012329,1.0,1.0,-2.889039993286133,1.20126211643219,1.687777757644653,0.552203893661499,0.8544797301292419,0.8544797301292419,0.0,98.48063659667967,137.0,69754.2265625,0.0,1930.1376953125,1.0,278.5575866699219,283.19598388671875,299.8753967285156,304.4280090332031,293.1499938964844,293.1499938964844,278.8500061035156,39875.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400275707244873,1.0,0.0,0.0,3.5937254428863525,3.593749761581421,8.617536195743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.896484375,0.0,1500.00927734375,1895.4371337890625,0.0,2841.972900390625,0.8966506719589233,1.0,0.0,3.0,1.0,0.0
18006780,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8872579336166382,0.3857079148292541,0.3480321764945984,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9050114154815674,0.4089807868003845,0.3882231712341308,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8969241976737976,0.3981385231018066,0.2793754339218139,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8697705268859863,0.3635133504867553,0.3456198275089264,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.753463864326477,0.2332756370306015,1.059017777442932,285.013916015625,284.95001220703125,299.6584167480469,296.90484619140625,298.26104736328125,297.2629089355469,285.0136413574219,1.0,0.543138325214386,0.5924160480499268,0.5924160480499268,1.0,1.0,-2.9058873653411865,1.2066309452056885,1.6992563009262085,0.5537676811218262,0.9588969349861144,0.9588969349861144,0.0,113.22227478027344,157.0,69609.4609375,0.0,2030.6578369140625,1.0,278.842041015625,283.3136901855469,299.88482666015625,304.3446655273437,293.1499938964844,293.1499938964844,278.54998779296875,33372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325155377388,1.0,0.0,0.0,3.720690011978149,3.7207143306732178,9.237198241862644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.6552734375,0.0,1593.2066650390625,1895.4371337890625,0.0,2771.875244140625,0.9191830158233644,1.0,0.0,3.0,1.0,0.0
18006840,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8872579336166382,0.3857079148292541,0.3480321764945984,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9050114154815674,0.4089807868003845,0.3882231712341308,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8969241976737976,0.3981385231018066,0.2793754339218139,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8697705268859863,0.3635133504867553,0.3456198275089264,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.753463864326477,0.2332756370306015,1.059017777442932,285.013916015625,284.95001220703125,299.6584167480469,296.90484619140625,298.26104736328125,297.2629089355469,285.0136413574219,1.0,0.543138325214386,0.5924160480499268,0.5924160480499268,1.0,1.0,-2.9058873653411865,1.2066309452056885,1.6992563009262085,0.5537676811218262,0.9588969349861144,0.9588969349861144,0.0,113.22227478027344,157.0,69609.4609375,0.0,2030.6578369140625,1.0,278.842041015625,283.3136901855469,299.88482666015625,304.3446655273437,293.1499938964844,293.1499938964844,278.54998779296875,33372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325155377388,1.0,0.0,0.0,3.720690011978149,3.7207143306732178,9.237198241862644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.6552734375,0.0,1593.2066650390625,1895.4371337890625,0.0,2771.875244140625,0.9191830158233644,1.0,0.0,3.0,1.0,0.0
18006900,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.872385561466217,0.386166512966156,0.3490262031555176,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8898708820343018,0.409894049167633,0.3896056115627289,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8816655278205872,0.3985496461391449,0.2800710499286651,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8556830286979675,0.3641755878925323,0.3467476367950439,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7416234612464905,0.2334635108709335,1.06196391582489,284.8866882324219,284.95001220703125,299.6924743652344,296.9204406738281,298.273193359375,297.2606201171875,284.883544921875,1.0,0.5495356321334839,0.5913859009742737,0.5913859009742737,1.0,1.0,-2.91448187828064,1.2093586921691897,1.7051231861114502,0.5546539425849915,0.8755938410758972,0.8755938410758972,0.0,121.6402587890625,157.0,70665.5,0.0,2086.830322265625,1.0,278.595947265625,283.16552734375,299.9476318359375,304.59820556640625,293.1499938964844,293.1499938964844,278.54998779296875,37035.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378642797470093,1.0,0.0,0.0,3.700449466705322,3.700474262237549,9.136971357293078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.4912109375,0.0,1597.8753662109375,1895.4371337890625,0.0,2821.76806640625,0.915263056755066,1.0,0.0,3.0,1.0,0.0
18006960,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8577488660812378,0.3864134550094604,0.3496042191982269,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8749063611030579,0.4106419384479522,0.3906863629817962,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8666237592697144,0.3987703621387481,0.2805065214633941,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8420315980911255,0.3646773397922516,0.3476011753082275,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7300942540168762,0.2335208058357238,1.064044713973999,284.9190673828125,284.95001220703125,299.7257385253906,296.9351806640625,298.28375244140625,297.25640869140625,284.92108154296875,1.0,0.5560201406478882,0.5902785062789917,0.5902785062789917,1.0,1.0,-2.9205284118652344,1.2108479738235474,1.7096803188323977,0.5548346638679504,0.880241334438324,0.880241334438324,0.0,130.84764099121094,175.0,70596.515625,0.0,2142.908203125,1.0,278.5573425292969,283.1969909667969,299.9505615234375,304.5521240234375,293.1499938964844,293.1499938964844,278.8500061035156,37857.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390178084373474,1.0,0.0,0.0,3.6360526084899902,3.6360769271850586,8.821727419672243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.208984375,0.0,1531.5531005859375,1895.4371337890625,0.0,2832.539794921875,0.903991401195526,1.0,0.0,3.0,1.0,0.0
18007020,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8354800939559937,0.3880001306533813,0.3514242470264435,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8517946004867554,0.4128970801830292,0.3933026194572449,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8435101509094238,0.4000782668590545,0.2817633748054504,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8208801746368408,0.3663461804389953,0.3496896028518677,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7111822962760925,0.2340542823076248,1.0691561698913574,285.0255432128906,284.95001220703125,299.7896728515625,296.9620361328125,298.3088684082031,297.2565612792969,285.0235900878906,1.0,0.5688413381576538,0.5880637764930725,0.5880637764930725,1.0,1.0,-2.936019897460937,1.2153254747390747,1.7206944227218628,0.5557835698127747,0.9892357587814332,0.9892357587814332,0.0,148.64645385742188,163.0,70479.078125,0.0,2258.629150390625,1.0,278.8432312011719,283.3062438964844,299.9502868652344,304.4700622558594,293.1499938964844,293.1499938964844,278.54998779296875,32721.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833489716053009,1.0,0.0,0.0,3.77671217918396,3.7767369747161865,9.517460171082348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.55859375,0.0,1653.3831787109375,1895.4371337890625,0.0,2780.95458984375,0.9312789440155028,1.0,0.0,3.0,1.0,0.0
18007080,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8354800939559937,0.3880001306533813,0.3514242470264435,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8517946004867554,0.4128970801830292,0.3933026194572449,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8435101509094238,0.4000782668590545,0.2817633748054504,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8208801746368408,0.3663461804389953,0.3496896028518677,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7111822962760925,0.2340542823076248,1.0691561698913574,285.0255432128906,284.95001220703125,299.7896728515625,296.9620361328125,298.3088684082031,297.2565612792969,285.0235900878906,1.0,0.5688413381576538,0.5880637764930725,0.5880637764930725,1.0,1.0,-2.936019897460937,1.2153254747390747,1.7206944227218628,0.5557835698127747,0.9892357587814332,0.9892357587814332,0.0,148.64645385742188,163.0,70479.078125,0.0,2258.629150390625,1.0,278.8432312011719,283.3062438964844,299.9502868652344,304.4700622558594,293.1499938964844,293.1499938964844,278.54998779296875,32721.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833489716053009,1.0,0.0,0.0,3.77671217918396,3.7767369747161865,9.517460171082348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.55859375,0.0,1653.3831787109375,1895.4371337890625,0.0,2780.95458984375,0.9312789440155028,1.0,0.0,3.0,1.0,0.0
18007140,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8295885920524597,0.388399988412857,0.352292537689209,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.846156895160675,0.4143126904964447,0.3950863778591156,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8373991250991821,0.4004259407520294,0.2823648750782013,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8153252601623535,0.3672492206096649,0.3509749174118042,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7054041624069214,0.2340781688690185,1.0710209608078003,284.9046630859375,284.95001220703125,299.8500061035156,296.9851379394531,298.3270568847656,297.2482604980469,284.9068603515625,1.0,0.5725737810134888,0.5858489871025085,0.5858489871025085,1.0,1.0,-2.943732500076294,1.2162153720855713,1.7275171279907229,0.5551317930221558,0.8906477093696594,0.8906477093696594,0.0,154.4922637939453,151.0,71379.5078125,0.0,2301.538330078125,1.0,278.5566711425781,283.1684265136719,300.0040283203125,304.66436767578125,293.1499938964844,293.1499938964844,278.8500061035156,37963.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407180905342102,1.0,0.0,0.0,3.697896242141724,3.69792103767395,9.124366329160694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.087890625,0.0,1601.9947509765625,1895.4371337890625,0.0,2848.425048828125,0.9176799654960632,1.0,0.0,3.0,1.0,0.0
18007200,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8295885920524597,0.388399988412857,0.352292537689209,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.846156895160675,0.4143126904964447,0.3950863778591156,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8373991250991821,0.4004259407520294,0.2823648750782013,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8153252601623535,0.3672492206096649,0.3509749174118042,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7054041624069214,0.2340781688690185,1.0710209608078003,284.9046630859375,284.95001220703125,299.8500061035156,296.9851379394531,298.3270568847656,297.2482604980469,284.9068603515625,1.0,0.5725737810134888,0.5858489871025085,0.5858489871025085,1.0,1.0,-2.943732500076294,1.2162153720855713,1.7275171279907229,0.5551317930221558,0.8906477093696594,0.8906477093696594,0.0,154.4922637939453,151.0,71379.5078125,0.0,2301.538330078125,1.0,278.5566711425781,283.1684265136719,300.0040283203125,304.66436767578125,293.1499938964844,293.1499938964844,278.8500061035156,37963.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407180905342102,1.0,0.0,0.0,3.697896242141724,3.69792103767395,9.124366329160694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.087890625,0.0,1601.9947509765625,1895.4371337890625,0.0,2848.425048828125,0.9176799654960632,1.0,0.0,3.0,1.0,0.0
18007260,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8333446383476257,0.3899560868740082,0.3532640337944031,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8505479097366333,0.4165196716785431,0.3968138396739959,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8410511016845703,0.401669293642044,0.2829489707946777,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8192348480224609,0.368845134973526,0.3521540760993957,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7085418105125427,0.2345617562532425,1.0719507932662964,285.0165100097656,284.95001220703125,299.90838623046875,297.0062255859375,298.349609375,297.2489318847656,285.0145568847656,1.0,0.5717568397521973,0.5836527943611145,0.5836527943611145,1.0,1.0,-2.950207471847534,1.216561198234558,1.733646273612976,0.553932785987854,0.996004581451416,0.996004581451416,0.0,152.11488342285156,139.0,70977.171875,0.0,2301.08740234375,1.0,278.8435974121094,283.28680419921875,299.99285888671875,304.55206298828125,293.1499938964844,293.1499938964844,278.54998779296875,33136.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348296880722046,1.0,0.0,0.0,3.820187330245972,3.820212602615357,9.737839263834758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.6044921875,0.0,1708.4541015625,1895.4371337890625,0.0,2793.44970703125,0.9413709044456482,1.0,0.0,3.0,1.0,0.0
18007320,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8333446383476257,0.3899560868740082,0.3532640337944031,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8505479097366333,0.4165196716785431,0.3968138396739959,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8410511016845703,0.401669293642044,0.2829489707946777,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8192348480224609,0.368845134973526,0.3521540760993957,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7085418105125427,0.2345617562532425,1.0719507932662964,285.0165100097656,284.95001220703125,299.90838623046875,297.0062255859375,298.349609375,297.2489318847656,285.0145568847656,1.0,0.5717568397521973,0.5836527943611145,0.5836527943611145,1.0,1.0,-2.950207471847534,1.216561198234558,1.733646273612976,0.553932785987854,0.996004581451416,0.996004581451416,0.0,152.11488342285156,139.0,70977.171875,0.0,2301.08740234375,1.0,278.8435974121094,283.28680419921875,299.99285888671875,304.55206298828125,293.1499938964844,293.1499938964844,278.54998779296875,33136.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348296880722046,1.0,0.0,0.0,3.820187330245972,3.820212602615357,9.737839263834758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.6044921875,0.0,1708.4541015625,1895.4371337890625,0.0,2793.44970703125,0.9413709044456482,1.0,0.0,3.0,1.0,0.0
18007380,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8415391445159912,0.3904774188995361,0.3537777066230774,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8598046898841858,0.4180221855640411,0.3981897234916687,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8493424654006958,0.4020953476428985,0.283244788646698,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8274924755096436,0.3698075413703918,0.3530074059963226,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7156451344490051,0.2346774935722351,1.0718907117843628,284.8981018066406,284.95001220703125,299.9667053222656,297.0271301269531,298.3675842285156,297.24237060546875,284.9005432128906,1.0,0.5683197379112244,0.5814566612243652,0.5814566612243652,1.0,1.0,-2.953796625137329,1.2155475616455078,1.7382490634918213,0.552185595035553,0.8932774066925049,0.8932774066925049,0.0,145.8959503173828,127.0,71741.2265625,0.0,2276.138427734375,1.0,278.5564270019531,283.15350341796875,300.0420837402344,304.7285461425781,293.1499938964844,293.1499938964844,278.8500061035156,38318.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412002325057983,1.0,0.0,0.0,3.728079080581665,3.728104114532471,9.273923069486044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.5380859375,0.0,1639.49853515625,1895.4371337890625,0.0,2852.93115234375,0.9246755838394164,1.0,0.0,3.0,1.0,0.0
18007440,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8415391445159912,0.3904774188995361,0.3537777066230774,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8598046898841858,0.4180221855640411,0.3981897234916687,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8493424654006958,0.4020953476428985,0.283244788646698,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8274924755096436,0.3698075413703918,0.3530074059963226,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7156451344490051,0.2346774935722351,1.0718907117843628,284.8981018066406,284.95001220703125,299.9667053222656,297.0271301269531,298.3675842285156,297.24237060546875,284.9005432128906,1.0,0.5683197379112244,0.5814566612243652,0.5814566612243652,1.0,1.0,-2.953796625137329,1.2155475616455078,1.7382490634918213,0.552185595035553,0.8932774066925049,0.8932774066925049,0.0,145.8959503173828,127.0,71741.2265625,0.0,2276.138427734375,1.0,278.5564270019531,283.15350341796875,300.0420837402344,304.7285461425781,293.1499938964844,293.1499938964844,278.8500061035156,38318.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412002325057983,1.0,0.0,0.0,3.728079080581665,3.728104114532471,9.273923069486044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.5380859375,0.0,1639.49853515625,1895.4371337890625,0.0,2852.93115234375,0.9246755838394164,1.0,0.0,3.0,1.0,0.0
18007500,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8472514152526855,0.3912422358989715,0.354007363319397,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8661659359931946,0.4191150665283203,0.3988333642482757,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.855132520198822,0.402665913105011,0.2833462357521057,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8330814242362976,0.3705645799636841,0.3533704876899719,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7203119397163391,0.2349182963371276,1.0715876817703247,285.026611328125,284.95001220703125,299.995849609375,297.0375061035156,298.378662109375,297.24267578125,285.0296936035156,1.0,0.565941333770752,0.5803585648536682,0.5803585648536682,1.0,1.0,-2.9550349712371826,1.2147928476333618,1.7402421236038208,0.5510631799697876,0.9827271699905396,0.9827271699905396,0.0,141.7459716796875,127.0,71011.7265625,0.0,2257.422607421875,1.0,278.80401611328125,283.2939147949219,300.0093078613281,304.52667236328125,293.1499938964844,293.1499938964844,278.8500061035156,34124.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359500169754028,1.0,0.0,0.0,3.77484941482544,3.774874448776245,9.508074185760051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.814453125,0.0,1662.0439453125,1895.4371337890625,0.0,2803.900390625,0.9336334466934204,1.0,0.0,3.0,1.0,0.0
18007560,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.854952871799469,0.3922366499900818,0.3546620011329651,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8745139241218567,0.4203857779502868,0.3997867405414581,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8628665804862976,0.4034116268157959,0.283691257238388,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.840399444103241,0.3714670538902282,0.3539887070655823,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7263213396072388,0.2352851778268814,1.0721139907836914,285.01629638671875,284.95001220703125,300.02496337890625,297.0477905273437,298.3910522460937,297.2450561523437,285.0145874023437,1.0,0.5634099841117859,0.579351544380188,0.579351544380188,1.0,1.0,-2.9587557315826416,1.2152374982833862,1.743518352508545,0.5506139397621155,1.0,1.0,0.0,136.808837890625,115.0,71261.96875,0.0,2239.076904296875,1.0,278.8435974121094,283.27899169921875,300.0318603515625,304.61016845703125,293.1499938964844,293.1499938964844,278.54998779296875,33329.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347912430763245,1.0,0.0,0.0,3.841996431350708,3.8420217037200928,9.849341040535364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.029296875,0.0,1736.4200439453125,1895.4371337890625,0.0,2793.091064453125,0.946535050868988,1.0,0.0,3.0,1.0,0.0
18007620,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8716234564781189,0.392949491739273,0.3552210032939911,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8926379680633545,0.4220377504825592,0.4011646807193756,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8796827793121338,0.4038501381874084,0.2838993370532989,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8563951849937439,0.3724432587623596,0.3547214567661285,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7391008138656616,0.2355061173439026,1.071860671043396,284.8964538574219,284.95001220703125,300.08306884765625,297.0682373046875,298.40972900390625,297.23992919921875,284.8990173339844,1.0,0.5576677322387695,0.577337384223938,0.577337384223938,1.0,1.0,-2.961918592453003,1.2141798734664917,1.7477388381958008,0.5488789081573486,0.8969413638114929,0.8969413638114929,0.0,126.80489349365234,103.0,72029.3515625,0.0,2194.106689453125,1.0,278.5560913085937,283.14404296875,300.0821838378906,304.7878723144531,293.1499938964844,293.1499938964844,278.8500061035156,38370.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840925931930542,1.0,0.0,0.0,3.750349283218384,3.750374794006348,9.385053090227302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.9287109375,0.0,1665.93212890625,1895.4371337890625,0.0,2850.367431640625,0.9296106696128844,1.0,0.0,3.0,1.0,0.0
18007680,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8716234564781189,0.392949491739273,0.3552210032939911,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8926379680633545,0.4220377504825592,0.4011646807193756,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8796827793121338,0.4038501381874084,0.2838993370532989,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8563951849937439,0.3724432587623596,0.3547214567661285,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7391008138656616,0.2355061173439026,1.071860671043396,284.8964538574219,284.95001220703125,300.08306884765625,297.0682373046875,298.40972900390625,297.23992919921875,284.8990173339844,1.0,0.5576677322387695,0.577337384223938,0.577337384223938,1.0,1.0,-2.961918592453003,1.2141798734664917,1.7477388381958008,0.5488789081573486,0.8969413638114929,0.8969413638114929,0.0,126.80489349365234,103.0,72029.3515625,0.0,2194.106689453125,1.0,278.5560913085937,283.14404296875,300.0821838378906,304.7878723144531,293.1499938964844,293.1499938964844,278.8500061035156,38370.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840925931930542,1.0,0.0,0.0,3.750349283218384,3.750374794006348,9.385053090227302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.9287109375,0.0,1665.93212890625,1895.4371337890625,0.0,2850.367431640625,0.9296106696128844,1.0,0.0,3.0,1.0,0.0
