time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007740,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8941676616668701,0.3948030471801758,0.3561291396617889,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9173280596733092,0.4245041906833648,0.4027829468250274,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9021897315979004,0.4051748514175415,0.2842834293842315,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8780769109725952,0.3741144835948944,0.3556228280067444,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7563678622245789,0.2361905425786972,1.072049856185913,285.0196533203125,284.95001220703125,300.1410217285156,297.0884094238281,298.4335021972656,297.2435913085937,285.0181884765625,1.0,0.5514392852783203,0.5753232836723328,0.5753232836723328,1.0,1.0,-2.96671986579895,1.2138452529907229,1.752874493598938,0.5472812652587891,1.0,1.0,0.0,115.61243438720705,91.0,71506.0546875,0.0,2145.869873046875,1.0,278.8439025878906,283.2748718261719,300.0720520019531,304.66766357421875,293.1499938964844,293.1499938964844,278.54998779296875,33529.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344340324401855,1.0,0.0,0.0,3.858598709106445,3.858624458312988,9.934648232956531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.1064453125,0.0,1758.3226318359375,1895.4371337890625,0.0,2789.759521484375,0.9502703547477722,1.0,0.0,3.0,1.0,0.0
18007800,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8941676616668701,0.3948030471801758,0.3561291396617889,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9173280596733092,0.4245041906833648,0.4027829468250274,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9021897315979004,0.4051748514175415,0.2842834293842315,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8780769109725952,0.3741144835948944,0.3556228280067444,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7563678622245789,0.2361905425786972,1.072049856185913,285.0196533203125,284.95001220703125,300.1410217285156,297.0884094238281,298.4335021972656,297.2435913085937,285.0181884765625,1.0,0.5514392852783203,0.5753232836723328,0.5753232836723328,1.0,1.0,-2.96671986579895,1.2138452529907229,1.752874493598938,0.5472812652587891,1.0,1.0,0.0,115.61243438720705,91.0,71506.0546875,0.0,2145.869873046875,1.0,278.8439025878906,283.2748718261719,300.0720520019531,304.66766357421875,293.1499938964844,293.1499938964844,278.54998779296875,33529.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344340324401855,1.0,0.0,0.0,3.858598709106445,3.858624458312988,9.934648232956531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.1064453125,0.0,1758.3226318359375,1895.4371337890625,0.0,2789.759521484375,0.9502703547477722,1.0,0.0,3.0,1.0,0.0
18007860,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.922337293624878,0.3955200016498565,0.3566659688949585,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9487040042877196,0.4262049198150635,0.4041728973388672,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9314043521881104,0.4056197106838226,0.2844644784927368,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9043340682983398,0.3750974237918854,0.3563199043273926,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7778210639953613,0.236463263630867,1.0718430280685425,284.8975524902344,284.95001220703125,300.1988220214844,297.1082458496094,298.4520568847656,297.2388916015625,284.8996887207031,1.0,0.5449283719062805,0.5733078122138977,0.5733078122138977,1.0,1.0,-2.969850778579712,1.2127031087875366,1.7571476697921753,0.5454375147819519,0.9024100303649902,0.9024100303649902,0.0,104.44464111328124,79.0,72311.546875,0.0,2094.724365234375,1.0,278.5567626953125,283.1368103027344,300.1217041015625,304.8463439941406,293.1499938964844,293.1499938964844,278.25,38287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405084609985352,1.0,0.0,0.0,3.7717032432556152,3.771728992462158,9.492231924923544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.1708984375,0.0,1690.5162353515625,1895.4371337890625,0.0,2846.46630859375,0.9342592358589172,1.0,0.0,3.0,1.0,0.0
18007920,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.922337293624878,0.3955200016498565,0.3566659688949585,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9487040042877196,0.4262049198150635,0.4041728973388672,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9314043521881104,0.4056197106838226,0.2844644784927368,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9043340682983398,0.3750974237918854,0.3563199043273926,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7778210639953613,0.236463263630867,1.0718430280685425,284.8975524902344,284.95001220703125,300.1988220214844,297.1082458496094,298.4520568847656,297.2388916015625,284.8996887207031,1.0,0.5449283719062805,0.5733078122138977,0.5733078122138977,1.0,1.0,-2.969850778579712,1.2127031087875366,1.7571476697921753,0.5454375147819519,0.9024100303649902,0.9024100303649902,0.0,104.44464111328124,79.0,72311.546875,0.0,2094.724365234375,1.0,278.5567626953125,283.1368103027344,300.1217041015625,304.8463439941406,293.1499938964844,293.1499938964844,278.25,38287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405084609985352,1.0,0.0,0.0,3.7717032432556152,3.771728992462158,9.492231924923544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.1708984375,0.0,1690.5162353515625,1895.4371337890625,0.0,2846.46630859375,0.9342592358589172,1.0,0.0,3.0,1.0,0.0
18007980,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9579673409461976,0.3962168097496032,0.356761485338211,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9817280769348145,0.4278583824634552,0.4052102267742157,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9660629630088806,0.4060036540031433,0.2843439280986786,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9397549629211426,0.3760046064853668,0.3566717803478241,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8045268654823303,0.2366498708724975,1.070430040359497,284.89910888671875,284.95001220703125,300.2563781738281,297.1277770996094,298.4703063964844,297.23419189453125,284.9000244140625,1.0,0.5379557013511658,0.5712924003601074,0.5712924003601074,1.0,1.0,-2.969790458679199,1.2101246118545532,1.7596657276153564,0.5427348017692566,0.8448466658592224,0.8448466658592224,0.0,93.2596206665039,97.0,72348.953125,0.0,2037.979248046875,1.0,278.2578125,283.1166076660156,300.1272888183594,304.8651733398437,293.1499938964844,293.1499938964844,278.54998779296875,40095.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424562215805054,1.0,0.0,0.0,3.558762311935425,3.558786153793335,8.450672908111301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.5693359375,0.0,1463.8856201171875,1895.4371337890625,0.0,2864.672119140625,0.8889798521995544,1.0,0.0,3.0,1.0,0.0
18008040,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9579673409461976,0.3962168097496032,0.356761485338211,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9817280769348145,0.4278583824634552,0.4052102267742157,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9660629630088806,0.4060036540031433,0.2843439280986786,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9397549629211426,0.3760046064853668,0.3566717803478241,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8045268654823303,0.2366498708724975,1.070430040359497,284.89910888671875,284.95001220703125,300.2563781738281,297.1277770996094,298.4703063964844,297.23419189453125,284.9000244140625,1.0,0.5379557013511658,0.5712924003601074,0.5712924003601074,1.0,1.0,-2.969790458679199,1.2101246118545532,1.7596657276153564,0.5427348017692566,0.8448466658592224,0.8448466658592224,0.0,93.2596206665039,97.0,72348.953125,0.0,2037.979248046875,1.0,278.2578125,283.1166076660156,300.1272888183594,304.8651733398437,293.1499938964844,293.1499938964844,278.54998779296875,40095.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424562215805054,1.0,0.0,0.0,3.558762311935425,3.558786153793335,8.450672908111301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.5693359375,0.0,1463.8856201171875,1895.4371337890625,0.0,2864.672119140625,0.8889798521995544,1.0,0.0,3.0,1.0,0.0
18008100,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9630498886108398,0.3971819579601288,0.3573343753814697,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9862157702445984,0.4291373491287231,0.4061707258224487,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.970724642276764,0.4066987335681915,0.2846331596374511,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9452041983604432,0.3768574893474579,0.3572528660297394,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8084456324577332,0.2370069026947021,1.0712347030639648,285.0209350585937,284.95001220703125,300.2850646972656,297.1374206542969,298.4823608398437,297.23663330078125,285.022216796875,1.0,0.538301944732666,0.5702846646308899,0.5702846646308899,1.0,1.0,-2.9736359119415283,1.2105602025985718,1.7630757093429563,0.5421132445335388,0.9290309548377992,0.9290309548377992,0.0,92.04293823242188,97.0,71741.796875,0.0,2038.3416748046875,1.0,278.4994201660156,283.24835205078125,300.0981140136719,304.6645202636719,293.1499938964844,293.1499938964844,278.54998779296875,34486.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362823128700256,1.0,0.0,0.0,3.607924938201904,3.607948303222656,8.685769330440962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.2822265625,0.0,1475.6649169921875,1895.4371337890625,0.0,2807.001220703125,0.896791934967041,1.0,0.0,3.0,1.0,0.0
18008160,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9606943130493164,0.3981875479221344,0.3583082556724548,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9843847155570984,0.4304742813110351,0.407480776309967,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9682469367980956,0.4074558317661285,0.2852012515068054,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9426047801971436,0.3777678906917572,0.3581586480140686,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8062909841537476,0.2374178618192672,1.0732536315917969,285.00396728515625,284.95001220703125,300.3136901855469,297.1469421386719,298.494873046875,297.2397766113281,285.0029296875,1.0,0.5402043461799622,0.5693106651306152,0.5693106651306152,1.0,1.0,-2.980577230453491,1.2123868465423584,1.7681903839111328,0.5422831177711487,0.938816249370575,0.938816249370575,0.0,93.2838363647461,115.0,72029.9765625,0.0,2056.4501953125,1.0,278.5423278808594,283.2295837402344,300.1246643066406,304.7536315917969,293.1499938964844,293.1499938964844,278.25,33620.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347498178482056,1.0,0.0,0.0,3.6737935543060303,3.673817396163941,9.005810284179461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.1357421875,0.0,1541.881103515625,1895.4371337890625,0.0,2792.704345703125,0.9087672233581544,1.0,0.0,3.0,1.0,0.0
18008220,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.936214566230774,0.398872971534729,0.3595134913921356,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9636805653572084,0.4322247803211212,0.4096578359603882,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.944247841835022,0.4079277217388153,0.2859445214271545,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9177014231681824,0.3787519037723541,0.3596006631851196,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.787138044834137,0.2376741766929626,1.0765767097473145,284.9228515625,284.95001220703125,300.3707580566406,297.16571044921875,298.5135192871094,297.2357482910156,284.9239196777344,1.0,0.5470127463340759,0.5673627853393555,0.5673627853393555,1.0,1.0,-2.991270065307617,1.2145785093307495,1.7766915559768677,0.5420066118240356,0.8668909668922424,0.8668909668922424,0.0,101.60746002197266,133.0,72806.0,0.0,2117.212890625,1.0,278.2575988769531,283.1274108886719,300.17681884765625,304.933349609375,293.1499938964844,293.1499938964844,278.54998779296875,37932.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403021097183228,1.0,0.0,0.0,3.5735626220703125,3.573586225509644,8.521108725290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.8427734375,0.0,1463.933349609375,1895.4371337890625,0.0,2844.537841796875,0.8902791142463684,1.0,0.0,3.0,1.0,0.0
18008280,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.936214566230774,0.398872971534729,0.3595134913921356,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9636805653572084,0.4322247803211212,0.4096578359603882,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.944247841835022,0.4079277217388153,0.2859445214271545,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9177014231681824,0.3787519037723541,0.3596006631851196,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.787138044834137,0.2376741766929626,1.0765767097473145,284.9228515625,284.95001220703125,300.3707580566406,297.16571044921875,298.5135192871094,297.2357482910156,284.9239196777344,1.0,0.5470127463340759,0.5673627853393555,0.5673627853393555,1.0,1.0,-2.991270065307617,1.2145785093307495,1.7766915559768677,0.5420066118240356,0.8668909668922424,0.8668909668922424,0.0,101.60746002197266,133.0,72806.0,0.0,2117.212890625,1.0,278.2575988769531,283.1274108886719,300.17681884765625,304.933349609375,293.1499938964844,293.1499938964844,278.54998779296875,37932.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403021097183228,1.0,0.0,0.0,3.5735626220703125,3.573586225509644,8.521108725290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.8427734375,0.0,1463.933349609375,1895.4371337890625,0.0,2844.537841796875,0.8902791142463684,1.0,0.0,3.0,1.0,0.0
18008340,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9052779078483582,0.4003429710865021,0.3610733449459076,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9334954619407654,0.4345364570617676,0.4121409952640533,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9124029874801636,0.4090175926685333,0.286918967962265,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8894987106323242,0.380204439163208,0.3612980246543884,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.763876736164093,0.2381819486618042,1.080662965774536,285.0133056640625,284.95001220703125,300.427490234375,297.1840515136719,298.5356140136719,297.2377319335937,285.0113830566406,1.0,0.5564234852790833,0.5654148459434509,0.5654148459434509,1.0,1.0,-3.004246950149536,1.2177540063858032,1.7864930629730225,0.5420361161231995,0.9617034196853638,0.9617034196853638,0.0,113.89513397216795,151.0,72655.65625,0.0,2202.73291015625,1.0,278.542724609375,283.2239990234375,300.1716003417969,304.8421936035156,293.1499938964844,293.1499938964844,278.25,32898.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347781300544739,1.0,0.0,0.0,3.711591958999634,3.711616039276123,9.192078778141876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.689453125,0.0,1579.1842041015625,1895.4371337890625,0.0,2792.96826171875,0.9166484475135804,1.0,0.0,3.0,1.0,0.0
18008400,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9052779078483582,0.4003429710865021,0.3610733449459076,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9334954619407654,0.4345364570617676,0.4121409952640533,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9124029874801636,0.4090175926685333,0.286918967962265,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8894987106323242,0.380204439163208,0.3612980246543884,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.763876736164093,0.2381819486618042,1.080662965774536,285.0133056640625,284.95001220703125,300.427490234375,297.1840515136719,298.5356140136719,297.2377319335937,285.0113830566406,1.0,0.5564234852790833,0.5654148459434509,0.5654148459434509,1.0,1.0,-3.004246950149536,1.2177540063858032,1.7864930629730225,0.5420361161231995,0.9617034196853638,0.9617034196853638,0.0,113.89513397216795,151.0,72655.65625,0.0,2202.73291015625,1.0,278.542724609375,283.2239990234375,300.1716003417969,304.8421936035156,293.1499938964844,293.1499938964844,278.25,32898.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347781300544739,1.0,0.0,0.0,3.711591958999634,3.711616039276123,9.192078778141876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.689453125,0.0,1579.1842041015625,1895.4371337890625,0.0,2792.96826171875,0.9166484475135804,1.0,0.0,3.0,1.0,0.0
18008460,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8765032887458801,0.4005646705627441,0.3621277213096618,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9017295241355896,0.4359650015830993,0.4143012464046478,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8827709555625916,0.4091250300407409,0.2876180410385132,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.861919105052948,0.3808560669422149,0.3627131283283233,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.741072952747345,0.2381381541490554,1.0840054750442505,284.9142761230469,284.95001220703125,300.48388671875,297.20196533203125,298.5514831542969,297.2304992675781,284.9158630371094,1.0,0.5671463012695312,0.5632135272026062,0.5632135272026062,1.0,1.0,-3.014678239822388,1.2194011211395264,1.795277118682861,0.5412718653678894,0.8767126798629761,0.8767126798629761,0.0,129.27882385253906,169.0,73491.421875,0.0,2300.3115234375,1.0,278.2572326660156,283.1058044433594,300.2176818847656,305.0223388671875,293.1499938964844,293.1499938964844,278.54998779296875,37869.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841223955154419,1.0,0.0,0.0,3.6222951412200928,3.622319221496582,8.75509726938617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.5859375,0.0,1516.4432373046875,1895.4371337890625,0.0,2853.15283203125,0.9009361267089844,1.0,0.0,3.0,1.0,0.0
18008520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8765032887458801,0.4005646705627441,0.3621277213096618,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9017295241355896,0.4359650015830993,0.4143012464046478,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8827709555625916,0.4091250300407409,0.2876180410385132,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.861919105052948,0.3808560669422149,0.3627131283283233,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.741072952747345,0.2381381541490554,1.0840054750442505,284.9142761230469,284.95001220703125,300.48388671875,297.20196533203125,298.5514831542969,297.2304992675781,284.9158630371094,1.0,0.5671463012695312,0.5632135272026062,0.5632135272026062,1.0,1.0,-3.014678239822388,1.2194011211395264,1.795277118682861,0.5412718653678894,0.8767126798629761,0.8767126798629761,0.0,129.27882385253906,169.0,73491.421875,0.0,2300.3115234375,1.0,278.2572326660156,283.1058044433594,300.2176818847656,305.0223388671875,293.1499938964844,293.1499938964844,278.54998779296875,37869.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841223955154419,1.0,0.0,0.0,3.6222951412200928,3.622319221496582,8.75509726938617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.5859375,0.0,1516.4432373046875,1895.4371337890625,0.0,2853.15283203125,0.9009361267089844,1.0,0.0,3.0,1.0,0.0
18008580,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8529290556907654,0.4017564356327057,0.363540381193161,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8773221373558044,0.4380775988101959,0.4167202115058899,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8585715293884277,0.4099904000759125,0.28852379322052,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.839544951915741,0.3820851147174835,0.3643268942832947,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7223694324493408,0.2384151667356491,1.0877124071121216,285.0122985839844,284.95001220703125,300.5399169921875,297.2193908691406,298.5717163085937,297.2309265136719,285.0104675292969,1.0,0.5785297751426697,0.5610122084617615,0.5610122084617615,1.0,1.0,-3.026762008666992,1.2217308282852173,1.805031061172485,0.5406275987625122,0.9738813042640686,0.9738813042640686,0.0,145.6585693359375,187.0,73259.4375,0.0,2406.747802734375,1.0,278.5430908203125,283.21014404296875,300.20782470703125,304.92010498046875,293.1499938964844,293.1499938964844,278.25,33007.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358331322669983,1.0,0.0,0.0,3.753775119781494,3.7537996768951416,9.402207297171116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.224609375,0.0,1628.69287109375,1895.4371337890625,0.0,2802.810302734375,0.926255464553833,1.0,0.0,3.0,1.0,0.0
18008640,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8529290556907654,0.4017564356327057,0.363540381193161,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8773221373558044,0.4380775988101959,0.4167202115058899,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8585715293884277,0.4099904000759125,0.28852379322052,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.839544951915741,0.3820851147174835,0.3643268942832947,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7223694324493408,0.2384151667356491,1.0877124071121216,285.0122985839844,284.95001220703125,300.5399169921875,297.2193908691406,298.5717163085937,297.2309265136719,285.0104675292969,1.0,0.5785297751426697,0.5610122084617615,0.5610122084617615,1.0,1.0,-3.026762008666992,1.2217308282852173,1.805031061172485,0.5406275987625122,0.9738813042640686,0.9738813042640686,0.0,145.6585693359375,187.0,73259.4375,0.0,2406.747802734375,1.0,278.5430908203125,283.21014404296875,300.20782470703125,304.92010498046875,293.1499938964844,293.1499938964844,278.25,33007.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358331322669983,1.0,0.0,0.0,3.753775119781494,3.7537996768951416,9.402207297171116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.224609375,0.0,1628.69287109375,1895.4371337890625,0.0,2802.810302734375,0.926255464553833,1.0,0.0,3.0,1.0,0.0
18008700,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8426133990287781,0.4018507003784179,0.3642285168170929,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8664767742156982,0.4387880265712738,0.4179345071315765,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8479716777801514,0.4100426137447357,0.2889811396598816,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8297358155250549,0.382395327091217,0.3651417791843414,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.713617742061615,0.2383606433868408,1.0896353721618652,284.8771667480469,284.95001220703125,300.5677795410156,297.2279357910156,298.57965087890625,297.22772216796875,284.8742370605469,1.0,0.5843808650970459,0.5599115490913391,0.5599115490913391,1.0,1.0,-3.032895803451538,1.2228996753692627,1.809996128082276,0.5403981804847717,0.8827430009841919,0.8827430009841919,0.0,154.26171875,187.0,74259.0,0.0,2462.580078125,1.0,278.2953491210937,283.0569152832031,300.2578125,305.1612854003906,293.1499938964844,293.1499938964844,278.25,36963.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411694169044495,1.0,0.0,0.0,3.731621980667114,3.73164701461792,9.291558740187612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.7109375,0.0,1633.256103515625,1895.4371337890625,0.0,2852.642822265625,0.9221903085708618,1.0,0.0,3.0,1.0,0.0
18008760,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8324344158172607,0.401767760515213,0.3644931614398956,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8558645248413086,0.4393589198589325,0.4188322126865387,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8376110792160034,0.4099380373954773,0.2891773581504822,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8199724555015564,0.3825681507587433,0.3656719624996185,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.704197347164154,0.2381927371025085,1.0906633138656616,284.9087829589844,284.95001220703125,300.5955505371094,297.236328125,298.5865173339844,297.22296142578125,284.9106750488281,1.0,0.5901371836662292,0.558815598487854,0.558815598487854,1.0,1.0,-3.0364038944244385,1.222911715507507,1.8134921789169312,0.5395570993423462,0.8836272954940796,0.8836272954940796,0.0,163.35931396484375,175.0,74084.546875,0.0,2516.252685546875,1.0,278.25714111328125,283.0880432128906,300.2518005371094,305.0973815917969,293.1499938964844,293.1499938964844,278.54998779296875,37998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421764969825745,1.0,0.0,0.0,3.664402961730957,3.664427518844605,8.959829642662953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.6220703125,0.0,1564.263671875,1895.4371337890625,0.0,2862.056884765625,0.9103100299835204,1.0,0.0,3.0,1.0,0.0
18008820,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.828219473361969,0.4028544723987579,0.365347295999527,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8519240617752075,0.4414060413837433,0.4207099676132202,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8331871032714844,0.4107315838336944,0.2896769642829895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8158933520317078,0.3837078511714935,0.3667227029800415,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6997864842414856,0.2383680939674377,1.091646671295166,285.0097351074219,284.95001220703125,300.6507568359375,297.2527160644531,298.6059875488281,297.2235107421875,285.0077514648437,1.0,0.5929917097091675,0.5566236972808838,0.5566236972808838,1.0,1.0,-3.0427334308624268,1.222605586051941,1.8201277256011963,0.5376266241073608,0.9807816743850708,0.9807816743850708,0.0,168.09262084960938,163.0,73691.3515625,0.0,2552.775146484375,1.0,278.5433654785156,283.1970520019531,300.2401733398437,304.9845275878906,293.1499938964844,293.1499938964844,278.25,33226.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366177082061768,1.0,0.0,0.0,3.786799907684326,3.7868247032165527,9.568370842316654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9404296875,0.0,1669.224853515625,1895.4371337890625,0.0,2810.13134765625,0.9338556528091432,1.0,0.0,3.0,1.0,0.0
18008880,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.828219473361969,0.4028544723987579,0.365347295999527,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8519240617752075,0.4414060413837433,0.4207099676132202,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8331871032714844,0.4107315838336944,0.2896769642829895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8158933520317078,0.3837078511714935,0.3667227029800415,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6997864842414856,0.2383680939674377,1.091646671295166,285.0097351074219,284.95001220703125,300.6507568359375,297.2527160644531,298.6059875488281,297.2235107421875,285.0077514648437,1.0,0.5929917097091675,0.5566236972808838,0.5566236972808838,1.0,1.0,-3.0427334308624268,1.222605586051941,1.8201277256011963,0.5376266241073608,0.9807816743850708,0.9807816743850708,0.0,168.09262084960938,163.0,73691.3515625,0.0,2552.775146484375,1.0,278.5433654785156,283.1970520019531,300.2401733398437,304.9845275878906,293.1499938964844,293.1499938964844,278.25,33226.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366177082061768,1.0,0.0,0.0,3.786799907684326,3.7868247032165527,9.568370842316654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9404296875,0.0,1669.224853515625,1895.4371337890625,0.0,2810.13134765625,0.9338556528091432,1.0,0.0,3.0,1.0,0.0
18008940,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8310502767562866,0.4028907120227813,0.3655533492565155,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8556976318359375,0.4427234232425689,0.4220511019229889,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8359800577163696,0.4107235372066498,0.289764940738678,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8189777731895447,0.384211003780365,0.3672798871994018,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7021952867507935,0.2381754666566848,1.09087073802948,284.90252685546875,284.95001220703125,300.7054748535156,297.2685241699219,298.6205749511719,297.2168884277344,284.9044189453125,1.0,0.5915436744689941,0.5544317364692688,0.5544317364692688,1.0,1.0,-3.044445276260376,1.2202154397964478,1.824229717254639,0.5347608327865601,0.8845664262771606,0.8845664262771606,0.0,165.6282501220703,151.0,74332.1484375,0.0,2543.236083984375,1.0,278.2567138671875,283.0743408203125,300.2816467285156,305.1475830078125,293.1499938964844,293.1499938964844,278.54998779296875,38329.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424899578094482,1.0,0.0,0.0,3.686561584472656,3.686586380004883,9.06851767012995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.72265625,0.0,1591.8330078125,1895.4371337890625,0.0,2864.98779296875,0.915503740310669,1.0,0.0,3.0,1.0,0.0
18009000,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8310502767562866,0.4028907120227813,0.3655533492565155,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8556976318359375,0.4427234232425689,0.4220511019229889,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8359800577163696,0.4107235372066498,0.289764940738678,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8189777731895447,0.384211003780365,0.3672798871994018,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7021952867507935,0.2381754666566848,1.09087073802948,284.90252685546875,284.95001220703125,300.7054748535156,297.2685241699219,298.6205749511719,297.2168884277344,284.9044189453125,1.0,0.5915436744689941,0.5544317364692688,0.5544317364692688,1.0,1.0,-3.044445276260376,1.2202154397964478,1.824229717254639,0.5347608327865601,0.8845664262771606,0.8845664262771606,0.0,165.6282501220703,151.0,74332.1484375,0.0,2543.236083984375,1.0,278.2567138671875,283.0743408203125,300.2816467285156,305.1475830078125,293.1499938964844,293.1499938964844,278.54998779296875,38329.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424899578094482,1.0,0.0,0.0,3.686561584472656,3.686586380004883,9.06851767012995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.72265625,0.0,1591.8330078125,1895.4371337890625,0.0,2864.98779296875,0.915503740310669,1.0,0.0,3.0,1.0,0.0
18009060,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8394568562507629,0.4041109979152679,0.3660735487937927,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.865461528301239,0.4449134469032287,0.4235830008983612,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8443587422370911,0.4116649627685547,0.2900139689445495,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8273602724075317,0.3854748904705047,0.367968201637268,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7096784710884094,0.2384926676750183,1.0902109146118164,285.0069885253906,284.95001220703125,300.7597351074219,297.2837829589844,298.6407470703125,297.2195739746094,285.0051574707031,1.0,0.5876872539520264,0.552405834197998,0.552405834197998,1.0,1.0,-3.047238111495972,1.2185150384902954,1.8287229537963867,0.5321304798126221,0.9810987114906312,0.9810987114906312,0.0,158.5567626953125,139.0,73818.4765625,0.0,2511.795166015625,1.0,278.5434875488281,283.1885986328125,300.2688293457031,305.0233764648437,293.1499938964844,293.1499938964844,278.25,33444.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364124894142151,1.0,0.0,0.0,3.800116062164306,3.800141096115112,9.635782589612063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3388671875,0.0,1686.7745361328125,1895.4371337890625,0.0,2808.21630859375,0.9370150566101074,1.0,0.0,3.0,1.0,0.0
18009120,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8394568562507629,0.4041109979152679,0.3660735487937927,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.865461528301239,0.4449134469032287,0.4235830008983612,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8443587422370911,0.4116649627685547,0.2900139689445495,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8273602724075317,0.3854748904705047,0.367968201637268,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7096784710884094,0.2384926676750183,1.0902109146118164,285.0069885253906,284.95001220703125,300.7597351074219,297.2837829589844,298.6407470703125,297.2195739746094,285.0051574707031,1.0,0.5876872539520264,0.552405834197998,0.552405834197998,1.0,1.0,-3.047238111495972,1.2185150384902954,1.8287229537963867,0.5321304798126221,0.9810987114906312,0.9810987114906312,0.0,158.5567626953125,139.0,73818.4765625,0.0,2511.795166015625,1.0,278.5434875488281,283.1885986328125,300.2688293457031,305.0233764648437,293.1499938964844,293.1499938964844,278.25,33444.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364124894142151,1.0,0.0,0.0,3.800116062164306,3.800141096115112,9.635782589612063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3388671875,0.0,1686.7745361328125,1895.4371337890625,0.0,2808.21630859375,0.9370150566101074,1.0,0.0,3.0,1.0,0.0
18009180,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8505640625953674,0.4042563140392303,0.3661467730998993,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8783637285232544,0.4463720321655273,0.4248089790344238,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8556071519851685,0.4117974936962127,0.290017694234848,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8383249640464783,0.3861027061939239,0.3683946132659912,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7190547585487366,0.2384493052959442,1.088920831680298,284.9020690917969,284.95001220703125,300.8134460449219,297.29840087890625,298.6559753417969,297.2147827148437,284.90399169921875,1.0,0.5824678540229797,0.5503799915313721,0.5503799915313721,1.0,1.0,-3.047773599624634,1.2157773971557615,1.831996202468872,0.5291556119918823,0.885353684425354,0.885353684425354,0.0,149.6697235107422,127.0,74419.5625,0.0,2466.610595703125,1.0,278.25665283203125,283.0684509277344,300.3099975585937,305.1824645996094,293.1499938964844,293.1499938964844,278.54998779296875,38438.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419753909111023,1.0,0.0,0.0,3.6952872276306152,3.695312261581421,9.111496410696418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.1748046875,0.0,1602.6109619140625,1895.4371337890625,0.0,2860.177001953125,0.9175422191619872,1.0,0.0,3.0,1.0,0.0
18009240,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8505640625953674,0.4042563140392303,0.3661467730998993,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8783637285232544,0.4463720321655273,0.4248089790344238,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8556071519851685,0.4117974936962127,0.290017694234848,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8383249640464783,0.3861027061939239,0.3683946132659912,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7190547585487366,0.2384493052959442,1.088920831680298,284.9020690917969,284.95001220703125,300.8134460449219,297.29840087890625,298.6559753417969,297.2147827148437,284.90399169921875,1.0,0.5824678540229797,0.5503799915313721,0.5503799915313721,1.0,1.0,-3.047773599624634,1.2157773971557615,1.831996202468872,0.5291556119918823,0.885353684425354,0.885353684425354,0.0,149.6697235107422,127.0,74419.5625,0.0,2466.610595703125,1.0,278.25665283203125,283.0684509277344,300.3099975585937,305.1824645996094,293.1499938964844,293.1499938964844,278.54998779296875,38438.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419753909111023,1.0,0.0,0.0,3.6952872276306152,3.695312261581421,9.111496410696418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.1748046875,0.0,1602.6109619140625,1895.4371337890625,0.0,2860.177001953125,0.9175422191619872,1.0,0.0,3.0,1.0,0.0
18009300,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8574808835983276,0.4048184156417846,0.3661828339099884,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.886258065700531,0.4474576115608215,0.425414890050888,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8626085519790649,0.4122452735900879,0.29000985622406,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8450673818588257,0.3867186605930328,0.3685877919197082,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7245038151741028,0.2386143952608108,1.0881417989730835,285.0238952636719,284.95001220703125,300.840087890625,297.3054504394531,298.6656188964844,297.2159423828125,285.02606201171875,1.0,0.5795000195503235,0.5493670105934143,0.5493670105934143,1.0,1.0,-3.047825574874878,1.2143155336380005,1.833510160446167,0.5275046825408936,0.9707295298576356,0.9707295298576356,0.0,144.62863159179688,127.0,73671.7578125,0.0,2440.510986328125,1.0,278.5032653808594,283.20263671875,300.2771301269531,304.97637939453125,293.1499938964844,293.1499938964844,278.54998779296875,34156.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368785977363586,1.0,0.0,0.0,3.742686271667481,3.742710828781128,9.34673948904674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.2705078125,0.0,1624.60546875,1895.4371337890625,0.0,2812.56640625,0.9264270663261414,1.0,0.0,3.0,1.0,0.0
18009360,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8662481904029846,0.4055483937263489,0.3666056990623474,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8959602117538452,0.4486876428127289,0.4263224005699157,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8714165091514587,0.4128505885601043,0.2902457416057586,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8534924387931824,0.3874701559543609,0.3690453171730041,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7311637997627258,0.2388884723186493,1.0881763696670532,285.0081787109375,284.95001220703125,300.8666076660156,297.3123779296875,298.67633056640625,297.21881103515625,285.0064697265625,1.0,0.5765119791030884,0.548407793045044,0.548407793045044,1.0,1.0,-3.050297975540161,1.2139676809310913,1.8363302946090696,0.5264672040939331,0.9831414222717284,0.9831414222717284,0.0,139.0314483642578,115.0,73886.90625,0.0,2416.003173828125,1.0,278.5433959960937,283.1845703125,300.2968444824219,305.0563049316406,293.1499938964844,293.1499938964844,278.25,33477.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358062505722046,1.0,0.0,0.0,3.806782722473145,3.80680775642395,9.669621476859902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.3046875,0.0,1695.0086669921875,1895.4371337890625,0.0,2802.55908203125,0.9386419653892516,1.0,0.0,3.0,1.0,0.0
18009420,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8846147060394287,0.4057327806949615,0.3666483461856842,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9170721769332886,0.4502445757389068,0.4275704026222229,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8899832367897034,0.4130658507347107,0.2902553081512451,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8714993000030518,0.3881743550300598,0.3694733381271362,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7451320886611938,0.238935187458992,1.0869605541229248,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.6915588378906,297.2149658203125,284.90399169921875,1.0,0.5701134204864502,0.5464892387390137,0.5464892387390137,1.0,1.0,-3.050921440124512,1.2113590240478516,1.83956241607666,0.5236024856567383,0.8869885802268982,0.8869885802268982,0.0,128.18626403808594,103.0,74496.1796875,0.0,2360.72607421875,1.0,278.256591796875,283.0630187988281,300.33721923828125,305.2154235839844,293.1499938964844,293.1499938964844,278.54998779296875,38436.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413606286048889,1.0,0.0,0.0,3.703182220458984,3.70320725440979,9.15047166927252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.9931640625,0.0,1611.640869140625,1895.4371337890625,0.0,2854.430419921875,0.9192926287651062,1.0,0.0,3.0,1.0,0.0
18009480,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8846147060394287,0.4057327806949615,0.3666483461856842,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9170721769332886,0.4502445757389068,0.4275704026222229,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8899832367897034,0.4130658507347107,0.2902553081512451,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8714993000030518,0.3881743550300598,0.3694733381271362,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7451320886611938,0.238935187458992,1.0869605541229248,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.6915588378906,297.2149658203125,284.90399169921875,1.0,0.5701134204864502,0.5464892387390137,0.5464892387390137,1.0,1.0,-3.050921440124512,1.2113590240478516,1.83956241607666,0.5236024856567383,0.8869885802268982,0.8869885802268982,0.0,128.18626403808594,103.0,74496.1796875,0.0,2360.72607421875,1.0,278.256591796875,283.0630187988281,300.33721923828125,305.2154235839844,293.1499938964844,293.1499938964844,278.54998779296875,38436.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413606286048889,1.0,0.0,0.0,3.703182220458984,3.70320725440979,9.15047166927252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.9931640625,0.0,1611.640869140625,1895.4371337890625,0.0,2854.430419921875,0.9192926287651062,1.0,0.0,3.0,1.0,0.0
18009540,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9090195298194884,0.4070542156696319,0.3670923411846161,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9461710453033448,0.4526538550853729,0.4291277229785919,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9149244427680968,0.4141891300678253,0.2905007898807525,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8953437805175781,0.3896065056324005,0.3701425790786743,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7639073133468628,0.2394389659166336,1.0863231420516968,285.0089111328125,284.95001220703125,300.9711608886719,297.3382568359375,298.7117004394531,297.2196960449219,285.0071105957031,1.0,0.5634812116622925,0.5445707440376282,0.5445707440376282,1.0,1.0,-3.053652048110962,1.209653377532959,1.8439987897872925,0.5209780931472778,0.9857208728790284,0.9857208728790284,0.0,116.46874237060548,91.0,73957.9296875,0.0,2304.730224609375,1.0,278.5435791015625,283.17974853515625,300.3229675292969,305.088134765625,293.1499938964844,293.1499938964844,278.25,33487.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352290391921997,1.0,0.0,0.0,3.814644098281861,3.814669132232666,9.709599453344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.5380859375,0.0,1704.5235595703125,1895.4371337890625,0.0,2797.17431640625,0.9403364658355712,1.0,0.0,3.0,1.0,0.0
