time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009600,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9090195298194884,0.4070542156696319,0.3670923411846161,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9461710453033448,0.4526538550853729,0.4291277229785919,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9149244427680968,0.4141891300678253,0.2905007898807525,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8953437805175781,0.3896065056324005,0.3701425790786743,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7639073133468628,0.2394389659166336,1.0863231420516968,285.0089111328125,284.95001220703125,300.9711608886719,297.3382568359375,298.7117004394531,297.2196960449219,285.0071105957031,1.0,0.5634812116622925,0.5445707440376282,0.5445707440376282,1.0,1.0,-3.053652048110962,1.209653377532959,1.8439987897872925,0.5209780931472778,0.9857208728790284,0.9857208728790284,0.0,116.46874237060548,91.0,73957.9296875,0.0,2304.730224609375,1.0,278.5435791015625,283.17974853515625,300.3229675292969,305.088134765625,293.1499938964844,293.1499938964844,278.25,33487.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352290391921997,1.0,0.0,0.0,3.814644098281861,3.814669132232666,9.709599453344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.5380859375,0.0,1704.5235595703125,1895.4371337890625,0.0,2797.17431640625,0.9403364658355712,1.0,0.0,3.0,1.0,0.0
18009660,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.940558910369873,0.4072529673576355,0.3671298325061798,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9764464497566224,0.4542883634567261,0.4304295182228088,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.946739137172699,0.4144605100154876,0.2905350923538208,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.925275444984436,0.3903602957725525,0.3705980479717254,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7868912220001221,0.2395304292440414,1.0852199792861938,284.9013977050781,284.95001220703125,301.0224609375,297.3501281738281,298.7264709472656,297.21636962890625,284.90338134765625,1.0,0.5566845536231995,0.5426549315452576,0.5426549315452576,1.0,1.0,-3.054532289505005,1.2070919275283811,1.847440481185913,0.5181164741516113,0.8887198567390442,0.8887198567390442,0.0,105.03450012207033,79.0,74574.8671875,0.0,2246.7626953125,1.0,278.2565612792969,283.0568542480469,300.36199951171875,305.2462463378906,293.1499938964844,293.1499938964844,278.54998779296875,38436.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408432006835938,1.0,0.0,0.0,3.711738348007202,3.711763381958008,9.192803531732352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.2451171875,0.0,1621.4822998046875,1895.4371337890625,0.0,2849.59423828125,0.921186089515686,1.0,0.0,3.0,1.0,0.0
18009720,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.940558910369873,0.4072529673576355,0.3671298325061798,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9764464497566224,0.4542883634567261,0.4304295182228088,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.946739137172699,0.4144605100154876,0.2905350923538208,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.925275444984436,0.3903602957725525,0.3705980479717254,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7868912220001221,0.2395304292440414,1.0852199792861938,284.9013977050781,284.95001220703125,301.0224609375,297.3501281738281,298.7264709472656,297.21636962890625,284.90338134765625,1.0,0.5566845536231995,0.5426549315452576,0.5426549315452576,1.0,1.0,-3.054532289505005,1.2070919275283811,1.847440481185913,0.5181164741516113,0.8887198567390442,0.8887198567390442,0.0,105.03450012207033,79.0,74574.8671875,0.0,2246.7626953125,1.0,278.2565612792969,283.0568542480469,300.36199951171875,305.2462463378906,293.1499938964844,293.1499938964844,278.54998779296875,38436.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408432006835938,1.0,0.0,0.0,3.711738348007202,3.711763381958008,9.192803531732352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.2451171875,0.0,1621.4822998046875,1895.4371337890625,0.0,2849.59423828125,0.921186089515686,1.0,0.0,3.0,1.0,0.0
18009780,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9714850187301636,0.4085562825202942,0.3676623702049255,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.4569956362247467,0.4297161698341369,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9767032861709596,0.4156050980091095,0.2908767759799957,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9579277634620668,0.3918073177337646,0.3713911473751068,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8112870454788208,0.2400324493646621,1.085106611251831,285.0052795410156,284.95001220703125,301.0730895996094,297.3612365722656,298.7455749511719,297.2217102050781,285.0010681152344,1.0,0.5492109656333923,0.5407391786575317,0.5407391786575317,1.0,1.0,-3.0449483394622803,1.1998159885406494,1.8451322317123413,0.5143075585365295,0.9852219820022584,0.9852219820022584,0.0,95.00856018066406,99.0,73865.171875,0.0,2185.052978515625,1.0,278.54364013671875,283.1698303222656,300.3460998535156,305.1150817871094,293.1499938964844,293.1499938964844,278.25,33543.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347454071044922,1.0,0.0,0.0,3.821530103683472,3.821555376052856,9.744685485202351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.859375,0.0,1713.2623291015625,1895.4371337890625,0.0,2792.663330078125,0.9419076442718506,1.0,0.0,3.0,1.0,0.0
18009840,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9714850187301636,0.4085562825202942,0.3676623702049255,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.4569956362247467,0.4297161698341369,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9767032861709596,0.4156050980091095,0.2908767759799957,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9579277634620668,0.3918073177337646,0.3713911473751068,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8112870454788208,0.2400324493646621,1.085106611251831,285.0052795410156,284.95001220703125,301.0730895996094,297.3612365722656,298.7455749511719,297.2217102050781,285.0010681152344,1.0,0.5492109656333923,0.5407391786575317,0.5407391786575317,1.0,1.0,-3.0449483394622803,1.1998159885406494,1.8451322317123413,0.5143075585365295,0.9852219820022584,0.9852219820022584,0.0,95.00856018066406,99.0,73865.171875,0.0,2185.052978515625,1.0,278.54364013671875,283.1698303222656,300.3460998535156,305.1150817871094,293.1499938964844,293.1499938964844,278.25,33543.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347454071044922,1.0,0.0,0.0,3.821530103683472,3.821555376052856,9.744685485202351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.859375,0.0,1713.2623291015625,1895.4371337890625,0.0,2792.663330078125,0.9419076442718506,1.0,0.0,3.0,1.0,0.0
18009900,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.976590931415558,0.4086986780166626,0.3680215775966644,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.4587984979152679,0.4231056272983551,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9815807342529296,0.4158032834529876,0.2911410331726074,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.963639795780182,0.3922389447689056,0.3719188570976257,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8155466318130493,0.2401197403669357,1.085713505744934,284.86395263671875,284.95001220703125,301.09814453125,297.36651611328125,298.7555847167969,297.2245483398437,284.86181640625,1.0,0.5496599674224854,0.5397812724113464,0.5397812724113464,1.0,1.0,-3.0496985912323,1.2005640268325806,1.8491345643997192,0.5122599601745605,0.8855113983154297,0.8855113983154297,0.0,93.58163452148438,99.0,74709.1015625,0.0,2178.515869140625,1.0,278.2940368652344,283.0170593261719,300.39111328125,305.3352355957031,293.1499938964844,293.1499938964844,278.25,37736.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394796848297119,1.0,0.0,0.0,3.78364372253418,3.783669233322144,9.552427400194574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.80859375,0.0,1700.465087890625,1895.4371337890625,0.0,2836.8544921875,0.934351086616516,1.0,0.0,3.0,1.0,0.0
18009960,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9729488492012024,0.4087123572826385,0.3680522441864013,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.4601218700408935,0.4282320439815521,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9781462550163268,0.4158878028392792,0.2912218570709228,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9599538445472716,0.3925724923610687,0.3722678422927856,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8124608397483826,0.2401257157325744,1.085968852043152,284.905517578125,284.95001220703125,301.1230163574219,297.37158203125,298.7640075683594,297.224609375,284.9083251953125,1.0,0.5517170429229736,0.5388925671577454,0.5388925671577454,1.0,1.0,-3.0567080974578857,1.2022044658660889,1.8545036315917969,0.5120823383331299,0.8902669548988342,0.8902669548988342,0.0,95.01566314697266,119.0,74546.125,0.0,2198.49169921875,1.0,278.2567138671875,283.0572814941406,300.3818054199219,305.2596435546875,293.1499938964844,293.1499938964844,278.54998779296875,38417.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399342894554138,1.0,0.0,0.0,3.709611415863037,3.7096364498138414,9.18227158308582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.2900390625,0.0,1618.890869140625,1895.4371337890625,0.0,2841.10107421875,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
18010020,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9501440525054932,0.4100300669670105,0.3692377507686615,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9871945381164552,0.4619382917881012,0.4374829530715942,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9560204744338988,0.4170967042446136,0.2921043038368225,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9360700845718384,0.3940749168395996,0.3737852573394775,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7936230897903442,0.2406243830919265,1.0890905857086182,285.0241394042969,284.95001220703125,301.1722106933594,297.381103515625,298.7817077636719,297.2261962890625,285.0224304199219,1.0,0.5596969127655029,0.5371150970458984,0.5371150970458984,1.0,1.0,-3.0762765407562256,1.207797884941101,1.8684786558151243,0.5132198333740234,1.0,1.0,0.0,103.40535736083984,139.0,74360.0859375,0.0,2277.418701171875,1.0,278.5437316894531,283.17828369140625,300.3692321777344,305.1568298339844,293.1499938964844,293.1499938964844,278.25,33141.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344833850860596,1.0,0.0,0.0,3.8367724418640137,3.8367977142333984,9.822574611462187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.849609375,0.0,1728.5758056640625,1895.4371337890625,0.0,2790.2197265625,0.945084512233734,1.0,0.0,3.0,1.0,0.0
18010080,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9501440525054932,0.4100300669670105,0.3692377507686615,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9871945381164552,0.4619382917881012,0.4374829530715942,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9560204744338988,0.4170967042446136,0.2921043038368225,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9360700845718384,0.3940749168395996,0.3737852573394775,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7936230897903442,0.2406243830919265,1.0890905857086182,285.0241394042969,284.95001220703125,301.1722106933594,297.381103515625,298.7817077636719,297.2261962890625,285.0224304199219,1.0,0.5596969127655029,0.5371150970458984,0.5371150970458984,1.0,1.0,-3.0762765407562256,1.207797884941101,1.8684786558151243,0.5132198333740234,1.0,1.0,0.0,103.40535736083984,139.0,74360.0859375,0.0,2277.418701171875,1.0,278.5437316894531,283.17828369140625,300.3692321777344,305.1568298339844,293.1499938964844,293.1499938964844,278.25,33141.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344833850860596,1.0,0.0,0.0,3.8367724418640137,3.8367977142333984,9.822574611462187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.849609375,0.0,1728.5758056640625,1895.4371337890625,0.0,2790.2197265625,0.945084512233734,1.0,0.0,3.0,1.0,0.0
18010140,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9101291298866272,0.4099536538124084,0.3700709342956543,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9526754021644592,0.463070809841156,0.4392503201961517,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9160594940185548,0.4172244966030121,0.2928410470485687,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8980467319488525,0.3946886360645294,0.3751894235610962,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.764045000076294,0.2404925972223281,1.092110514640808,284.9038391113281,284.95001220703125,301.2206115722656,297.3897705078125,298.7929992675781,297.21881103515625,284.9056396484375,1.0,0.5699418187141418,0.5353376865386963,0.5353376865386963,1.0,1.0,-3.085237979888916,1.2087773084640503,1.876460552215576,0.512144923210144,0.9041934609413148,0.9041934609413148,0.0,118.36580657958984,159.0,75257.296875,0.0,2372.821044921875,1.0,278.25689697265625,283.0392150878906,300.4062194824219,305.3338623046875,293.1499938964844,293.1499938964844,278.1499938964844,37931.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410752415657043,1.0,0.0,0.0,3.7598042488098153,3.7598297595977774,9.432433216716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.79296875,0.0,1673.681640625,1895.4371337890625,0.0,2851.7626953125,0.9313780069351196,1.0,0.0,3.0,1.0,0.0
18010200,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9101291298866272,0.4099536538124084,0.3700709342956543,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9526754021644592,0.463070809841156,0.4392503201961517,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9160594940185548,0.4172244966030121,0.2928410470485687,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8980467319488525,0.3946886360645294,0.3751894235610962,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.764045000076294,0.2404925972223281,1.092110514640808,284.9038391113281,284.95001220703125,301.2206115722656,297.3897705078125,298.7929992675781,297.21881103515625,284.9056396484375,1.0,0.5699418187141418,0.5353376865386963,0.5353376865386963,1.0,1.0,-3.085237979888916,1.2087773084640503,1.876460552215576,0.512144923210144,0.9041934609413148,0.9041934609413148,0.0,118.36580657958984,159.0,75257.296875,0.0,2372.821044921875,1.0,278.25689697265625,283.0392150878906,300.4062194824219,305.3338623046875,293.1499938964844,293.1499938964844,278.1499938964844,37931.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410752415657043,1.0,0.0,0.0,3.7598042488098153,3.7598297595977774,9.432433216716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.79296875,0.0,1673.681640625,1895.4371337890625,0.0,2851.7626953125,0.9313780069351196,1.0,0.0,3.0,1.0,0.0
18010260,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8774545192718506,0.4100887179374695,0.3707102537155151,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.915879726409912,0.4646268188953399,0.4412438869476318,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8827172517776489,0.4174761176109314,0.2934420108795166,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8667699694633484,0.3953647017478943,0.3764272928237915,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7385865449905396,0.2402935922145843,1.09429669380188,284.9247131347656,284.95001220703125,301.2682189941406,297.3975830078125,298.804931640625,297.21453857421875,284.92645263671875,1.0,0.5813309550285339,0.5331592559814453,0.5331592559814453,1.0,1.0,-3.093238592147827,1.2086783647537231,1.884560227394104,0.5100822448730469,0.8863419890403748,0.8863419890403748,0.0,135.76576232910156,179.0,75254.34375,0.0,2479.55908203125,1.0,278.1523132324219,283.0482482910156,300.3974914550781,305.309326171875,293.1499938964844,293.1499938964844,278.45001220703125,37933.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413369655609131,1.0,0.0,0.0,3.6722991466522217,3.672323703765869,8.998484872790868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.39453125,0.0,1572.67236328125,1895.4371337890625,0.0,2854.208740234375,0.9120688438415528,1.0,0.0,3.0,1.0,0.0
18010320,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8774545192718506,0.4100887179374695,0.3707102537155151,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.915879726409912,0.4646268188953399,0.4412438869476318,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8827172517776489,0.4174761176109314,0.2934420108795166,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8667699694633484,0.3953647017478943,0.3764272928237915,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7385865449905396,0.2402935922145843,1.09429669380188,284.9247131347656,284.95001220703125,301.2682189941406,297.3975830078125,298.804931640625,297.21453857421875,284.92645263671875,1.0,0.5813309550285339,0.5331592559814453,0.5331592559814453,1.0,1.0,-3.093238592147827,1.2086783647537231,1.884560227394104,0.5100822448730469,0.8863419890403748,0.8863419890403748,0.0,135.76576232910156,179.0,75254.34375,0.0,2479.55908203125,1.0,278.1523132324219,283.0482482910156,300.3974914550781,305.309326171875,293.1499938964844,293.1499938964844,278.45001220703125,37933.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413369655609131,1.0,0.0,0.0,3.6722991466522217,3.672323703765869,8.998484872790868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.39453125,0.0,1572.67236328125,1895.4371337890625,0.0,2854.208740234375,0.9120688438415528,1.0,0.0,3.0,1.0,0.0
18010380,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8526199460029602,0.4112586379051208,0.3722204267978668,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.889030933380127,0.4670991003513336,0.4440712630748749,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8574808835983276,0.4185993075370788,0.2945995032787323,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8429571986198425,0.3967489302158355,0.3782700002193451,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7189272046089172,0.2405223101377487,1.098134994506836,285.0253601074219,284.95001220703125,301.31500244140625,297.4045104980469,298.8219299316406,297.218994140625,285.0234069824219,1.0,0.5936242341995239,0.5309808850288391,0.5309808850288391,1.0,1.0,-3.106667995452881,1.210819959640503,1.895848035812378,0.5090219378471375,0.994062602519989,0.994062602519989,0.0,153.819580078125,197.0,74966.0390625,0.0,2600.825927734375,1.0,278.4433288574219,283.1559143066406,300.391357421875,305.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,32967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359184265136719,1.0,0.0,0.0,3.804389238357544,3.8044142723083496,9.65746608017071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3134765625,0.0,1688.1624755859375,1895.4371337890625,0.0,2803.60595703125,0.937696099281311,1.0,0.0,3.0,1.0,0.0
18010440,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8526199460029602,0.4112586379051208,0.3722204267978668,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.889030933380127,0.4670991003513336,0.4440712630748749,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8574808835983276,0.4185993075370788,0.2945995032787323,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8429571986198425,0.3967489302158355,0.3782700002193451,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7189272046089172,0.2405223101377487,1.098134994506836,285.0253601074219,284.95001220703125,301.31500244140625,297.4045104980469,298.8219299316406,297.218994140625,285.0234069824219,1.0,0.5936242341995239,0.5309808850288391,0.5309808850288391,1.0,1.0,-3.106667995452881,1.210819959640503,1.895848035812378,0.5090219378471375,0.994062602519989,0.994062602519989,0.0,153.819580078125,197.0,74966.0390625,0.0,2600.825927734375,1.0,278.4433288574219,283.1559143066406,300.391357421875,305.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,32967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359184265136719,1.0,0.0,0.0,3.804389238357544,3.8044142723083496,9.65746608017071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3134765625,0.0,1688.1624755859375,1895.4371337890625,0.0,2803.60595703125,0.937696099281311,1.0,0.0,3.0,1.0,0.0
18010500,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8420762419700623,0.4112515151500702,0.3728693723678589,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8777220845222473,0.4679325520992279,0.4454491436481476,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8467821478843689,0.4187169075012207,0.2951364815235138,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8328884243965149,0.3970847725868225,0.3791530728340149,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7097791433334351,0.2404166609048843,1.0999915599822998,284.8837280273437,284.95001220703125,301.33807373046875,297.4076538085937,298.8276672363281,297.2171630859375,284.8800354003906,1.0,0.5996938943862915,0.5298917293548584,0.5298917293548584,1.0,1.0,-3.113050937652588,1.211708903312683,1.9013421535491943,0.508513867855072,0.9019622802734376,0.9019622802734376,0.0,163.03762817382812,197.0,76033.4140625,0.0,2662.199951171875,1.0,278.19415283203125,282.9947509765625,300.4371032714844,305.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36547.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412839770317078,1.0,0.0,0.0,3.791039228439331,3.791064739227295,9.589806495569064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.115234375,0.0,1700.0721435546875,1895.4371337890625,0.0,2853.7138671875,0.9354104399681092,1.0,0.0,3.0,1.0,0.0
18010560,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.831817090511322,0.4110150933265686,0.373037040233612,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8667678236961365,0.4685920774936676,0.4464617073535919,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8364717960357666,0.418633371591568,0.2953761518001556,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8230815529823303,0.3972468078136444,0.379707783460617,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7001558542251587,0.2401712536811828,1.1008235216140747,284.9066467285156,284.95001220703125,301.36090087890625,297.4105224609375,298.83209228515625,297.2132873535156,284.9086608886719,1.0,0.6055658459663391,0.5288533568382263,0.5288533568382263,1.0,1.0,-3.116428136825561,1.211386799812317,1.9050413370132449,0.5074259638786316,0.8974360823631287,0.8974360823631287,0.0,172.62796020507812,185.0,75834.3828125,0.0,2719.8369140625,1.0,278.1566467285156,283.01837158203125,300.427001953125,305.395751953125,293.1499938964844,293.1499938964844,278.45001220703125,37897.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842462420463562,1.0,0.0,0.0,3.7268099784851074,3.726835012435913,9.267610607821551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.0341796875,0.0,1634.8070068359375,1895.4371337890625,0.0,2864.730224609375,0.9240679144859314,1.0,0.0,3.0,1.0,0.0
18010620,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8272289037704468,0.4118823111057281,0.3736827969551086,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8625223636627197,0.470929205417633,0.4485937356948852,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8318895101547241,0.4195331335067749,0.29594486951828,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8187991380691528,0.3984305560588836,0.3807948529720306,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.695408284664154,0.2402058094739914,1.101226806640625,285.0121459960937,284.95001220703125,301.4059143066406,297.41558837890625,298.84698486328125,297.2161560058594,285.0102233886719,1.0,0.6085354685783386,0.5267766118049622,0.5267766118049622,1.0,1.0,-3.122242450714112,1.2103251218795776,1.9119173288345337,0.5049632787704468,0.9980072379112244,0.9980072379112244,0.0,177.8095703125,173.0,75313.453125,0.0,2759.011962890625,1.0,278.4437561035156,283.1332092285156,300.404541015625,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,33378.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372687697410583,1.0,0.0,0.0,3.840627193450928,3.840652704238892,9.842322015174432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.126953125,0.0,1735.136474609375,1895.4371337890625,0.0,2816.20849609375,0.9461459517478944,1.0,0.0,3.0,1.0,0.0
18010680,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8272289037704468,0.4118823111057281,0.3736827969551086,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8625223636627197,0.470929205417633,0.4485937356948852,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8318895101547241,0.4195331335067749,0.29594486951828,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8187991380691528,0.3984305560588836,0.3807948529720306,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.695408284664154,0.2402058094739914,1.101226806640625,285.0121459960937,284.95001220703125,301.4059143066406,297.41558837890625,298.84698486328125,297.2161560058594,285.0102233886719,1.0,0.6085354685783386,0.5267766118049622,0.5267766118049622,1.0,1.0,-3.122242450714112,1.2103251218795776,1.9119173288345337,0.5049632787704468,0.9980072379112244,0.9980072379112244,0.0,177.8095703125,173.0,75313.453125,0.0,2759.011962890625,1.0,278.4437561035156,283.1332092285156,300.404541015625,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,33378.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372687697410583,1.0,0.0,0.0,3.840627193450928,3.840652704238892,9.842322015174432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.126953125,0.0,1735.136474609375,1895.4371337890625,0.0,2816.20849609375,0.9461459517478944,1.0,0.0,3.0,1.0,0.0
18010740,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8296398520469666,0.4117057621479034,0.373713731765747,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8662251234054565,0.4725254476070404,0.4502123594284057,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8344559073448181,0.4196388721466064,0.2961220443248749,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8215987086296082,0.3989761471748352,0.3814059495925903,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6974030137062073,0.2398724555969238,1.0998748540878296,284.8968505859375,284.95001220703125,301.45001220703125,297.419677734375,298.85650634765625,297.2115783691406,284.8988342285156,1.0,0.6071522831916809,0.5246999263763428,0.5246999263763428,1.0,1.0,-3.123557806015014,1.2072926759719849,1.9162651300430296,0.5016840100288391,0.8953354954719543,0.8953354954719543,0.0,175.4871063232422,161.0,75936.421875,0.0,2749.277587890625,1.0,278.1563415527344,283.002197265625,300.4334716796875,305.4137268066406,293.1499938964844,293.1499938964844,278.45001220703125,38392.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431934118270874,1.0,0.0,0.0,3.74383544921875,3.743860960006714,9.352480674351682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.736328125,0.0,1658.4503173828125,1895.4371337890625,0.0,2871.5654296875,0.9282293319702148,1.0,0.0,3.0,1.0,0.0
18010800,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8296398520469666,0.4117057621479034,0.373713731765747,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8662251234054565,0.4725254476070404,0.4502123594284057,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8344559073448181,0.4196388721466064,0.2961220443248749,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8215987086296082,0.3989761471748352,0.3814059495925903,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6974030137062073,0.2398724555969238,1.0998748540878296,284.8968505859375,284.95001220703125,301.45001220703125,297.419677734375,298.85650634765625,297.2115783691406,284.8988342285156,1.0,0.6071522831916809,0.5246999263763428,0.5246999263763428,1.0,1.0,-3.123557806015014,1.2072926759719849,1.9162651300430296,0.5016840100288391,0.8953354954719543,0.8953354954719543,0.0,175.4871063232422,161.0,75936.421875,0.0,2749.277587890625,1.0,278.1563415527344,283.002197265625,300.4334716796875,305.4137268066406,293.1499938964844,293.1499938964844,278.45001220703125,38392.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431934118270874,1.0,0.0,0.0,3.74383544921875,3.743860960006714,9.352480674351682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.736328125,0.0,1658.4503173828125,1895.4371337890625,0.0,2871.5654296875,0.9282293319702148,1.0,0.0,3.0,1.0,0.0
18010860,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8374796509742737,0.41280397772789,0.3740934729576111,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8759729266166687,0.4751136004924774,0.4520796239376068,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.842451274394989,0.4207674562931061,0.2964800596237182,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8296012282371521,0.4003567099571228,0.3821771442890167,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.704352080821991,0.2400701642036438,1.0986262559890747,285.0072021484375,284.95001220703125,301.493408203125,297.4230041503906,298.87225341796875,297.2170104980469,285.0054931640625,1.0,0.6033650636672974,0.5227834582328796,0.5227834582328796,1.0,1.0,-3.126107215881348,1.2050375938415527,1.921069622039795,0.4986828565597534,0.99431049823761,0.99431049823761,0.0,168.39935302734375,149.0,75289.6484375,0.0,2716.59326171875,1.0,278.4438171386719,283.1236572265625,300.4091796875,305.26837158203125,293.1499938964844,293.1499938964844,278.1499938964844,33653.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373940587043762,1.0,0.0,0.0,3.846992254257202,3.847018003463745,9.87497287496808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.041015625,0.0,1745.0740966796875,1895.4371337890625,0.0,2817.377685546875,0.9477695226669312,1.0,0.0,3.0,1.0,0.0
18010920,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8374796509742737,0.41280397772789,0.3740934729576111,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8759729266166687,0.4751136004924774,0.4520796239376068,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.842451274394989,0.4207674562931061,0.2964800596237182,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8296012282371521,0.4003567099571228,0.3821771442890167,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.704352080821991,0.2400701642036438,1.0986262559890747,285.0072021484375,284.95001220703125,301.493408203125,297.4230041503906,298.87225341796875,297.2170104980469,285.0054931640625,1.0,0.6033650636672974,0.5227834582328796,0.5227834582328796,1.0,1.0,-3.126107215881348,1.2050375938415527,1.921069622039795,0.4986828565597534,0.99431049823761,0.99431049823761,0.0,168.39935302734375,149.0,75289.6484375,0.0,2716.59326171875,1.0,278.4438171386719,283.1236572265625,300.4091796875,305.26837158203125,293.1499938964844,293.1499938964844,278.1499938964844,33653.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373940587043762,1.0,0.0,0.0,3.846992254257202,3.847018003463745,9.87497287496808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.041015625,0.0,1745.0740966796875,1895.4371337890625,0.0,2817.377685546875,0.9477695226669312,1.0,0.0,3.0,1.0,0.0
18010980,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8478661775588989,0.4128364324569702,0.3740705847740173,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8887541890144348,0.4769611656665802,0.4536758959293365,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8531705737113953,0.4211005568504333,0.2966251075267792,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8401356339454651,0.4011059701442718,0.3827205598354339,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7134844660758972,0.2399165779352188,1.0968420505523682,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8827209472656,297.2145690917969,284.89959716796875,1.0,0.5982540249824524,0.5208670496940613,0.5208670496940613,1.0,1.0,-3.126689910888672,1.2019050121307373,1.924784779548645,0.4954316020011902,0.8941330313682556,0.8941330313682556,0.0,159.4525146484375,137.0,75865.734375,0.0,2670.03564453125,1.0,278.1563415527344,282.9982604980469,300.4378967285156,305.41363525390625,293.1499938964844,293.1499938964844,278.45001220703125,38518.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429712057113647,1.0,0.0,0.0,3.743368148803711,3.743393659591675,9.350146115139068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.5732421875,0.0,1658.8770751953125,1895.4371337890625,0.0,2869.487548828125,0.928254246711731,1.0,0.0,3.0,1.0,0.0
18011040,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8478661775588989,0.4128364324569702,0.3740705847740173,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8887541890144348,0.4769611656665802,0.4536758959293365,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8531705737113953,0.4211005568504333,0.2966251075267792,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8401356339454651,0.4011059701442718,0.3827205598354339,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7134844660758972,0.2399165779352188,1.0968420505523682,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8827209472656,297.2145690917969,284.89959716796875,1.0,0.5982540249824524,0.5208670496940613,0.5208670496940613,1.0,1.0,-3.126689910888672,1.2019050121307373,1.924784779548645,0.4954316020011902,0.8941330313682556,0.8941330313682556,0.0,159.4525146484375,137.0,75865.734375,0.0,2670.03564453125,1.0,278.1563415527344,282.9982604980469,300.4378967285156,305.41363525390625,293.1499938964844,293.1499938964844,278.45001220703125,38518.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429712057113647,1.0,0.0,0.0,3.743368148803711,3.743393659591675,9.350146115139068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.5732421875,0.0,1658.8770751953125,1895.4371337890625,0.0,2869.487548828125,0.928254246711731,1.0,0.0,3.0,1.0,0.0
18011100,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8543034195899963,0.4133650362491607,0.374060571193695,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8964800238609314,0.4782819747924804,0.4544777274131775,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8597970008850098,0.4216678142547607,0.2966892421245575,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8465889096260071,0.4018051028251648,0.3829763233661651,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7187040448188782,0.2400309592485427,1.0958086252212524,285.0222473144531,284.95001220703125,301.5577087402344,297.42706298828125,298.8902587890625,297.2171630859375,285.02447509765625,1.0,0.595350980758667,0.5199088454246521,0.5199088454246521,1.0,1.0,-3.126777410507202,1.2002546787261963,1.9265227317810056,0.4936327338218689,0.9805313944816588,0.9805313944816588,0.0,154.3775634765625,137.0,75042.1796875,0.0,2643.149658203125,1.0,278.404296875,283.13604736328125,300.3999938964844,305.1964416503906,293.1499938964844,293.1499938964844,278.45001220703125,34357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380404114723206,1.0,0.0,0.0,3.7860147953033447,3.7860398292541504,9.56440317168017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.962890625,0.0,1677.077392578125,1895.4371337890625,0.0,2823.412353515625,0.936253547668457,1.0,0.0,3.0,1.0,0.0
18011160,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.86250239610672,0.4140805900096893,0.3744608759880066,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.905996799468994,0.4797682166099548,0.4556154310703277,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8681504726409912,0.4224117696285248,0.297013521194458,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8546669483184814,0.4026565849781036,0.3835185766220093,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7250033617019653,0.2402629107236862,1.0956239700317385,285.0085754394531,284.95001220703125,301.57891845703125,297.4281616210937,298.8990478515625,297.2216186523437,285.0069580078125,1.0,0.5924445986747742,0.5190024375915527,0.5190024375915527,1.0,1.0,-3.129443883895874,1.1997642517089844,1.9296796321868896,0.4924537241458893,0.994089663028717,0.994089663028717,0.0,148.7245635986328,125.0,75221.125,0.0,2618.216796875,1.0,278.4436950683594,283.120361328125,300.4136962890625,305.2680969238281,293.1499938964844,293.1499938964844,278.1499938964844,33660.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370737433433533,1.0,0.0,0.0,3.8460328578948975,3.846058368682861,9.87004796115798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.07421875,0.0,1743.94921875,1895.4371337890625,0.0,2814.3876953125,0.9476437568664552,1.0,0.0,3.0,1.0,0.0
18011220,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8795004487037659,0.4142057299613952,0.3744572103023529,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9274966716766356,0.4817884564399719,0.4573054313659668,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8855974674224854,0.4228821396827698,0.29720339179039,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8717283606529236,0.4035349488258362,0.3841140866279602,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7377921938896179,0.2402216643095016,1.0940099954605105,284.8987121582031,284.95001220703125,301.6210327148437,297.429931640625,298.90972900390625,297.22003173828125,284.9006652832031,1.0,0.5862329602241516,0.517189621925354,0.517189621925354,1.0,1.0,-3.1304831504821777,1.1969479322433472,1.9335352182388303,0.4893654584884643,0.8946230411529541,0.8946230411529541,0.0,137.81053161621094,113.0,75814.796875,0.0,2561.969970703125,1.0,278.1563415527344,282.99432373046875,300.4421081542969,305.4144287109375,293.1499938964844,293.1499938964844,278.45001220703125,38486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426811099052429,1.0,0.0,0.0,3.743940591812134,3.743965864181519,9.353005339107768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.5341796875,0.0,1659.3018798828125,1895.4371337890625,0.0,2866.775146484375,0.928360402584076,1.0,0.0,3.0,1.0,0.0
18011280,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8795004487037659,0.4142057299613952,0.3744572103023529,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9274966716766356,0.4817884564399719,0.4573054313659668,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8855974674224854,0.4228821396827698,0.29720339179039,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8717283606529236,0.4035349488258362,0.3841140866279602,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7377921938896179,0.2402216643095016,1.0940099954605105,284.8987121582031,284.95001220703125,301.6210327148437,297.429931640625,298.90972900390625,297.22003173828125,284.9006652832031,1.0,0.5862329602241516,0.517189621925354,0.517189621925354,1.0,1.0,-3.1304831504821777,1.1969479322433472,1.9335352182388303,0.4893654584884643,0.8946230411529541,0.8946230411529541,0.0,137.81053161621094,113.0,75814.796875,0.0,2561.969970703125,1.0,278.1563415527344,282.99432373046875,300.4421081542969,305.4144287109375,293.1499938964844,293.1499938964844,278.45001220703125,38486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426811099052429,1.0,0.0,0.0,3.743940591812134,3.743965864181519,9.353005339107768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.5341796875,0.0,1659.3018798828125,1895.4371337890625,0.0,2866.775146484375,0.928360402584076,1.0,0.0,3.0,1.0,0.0
18011340,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9017792344093324,0.4155095815658569,0.3748662173748016,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9547393918037416,0.4847457706928253,0.4593474268913269,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9083730578422546,0.4243021309375763,0.2976396679878235,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8940384984016418,0.4051889479160309,0.3849716186523437,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7545822858810425,0.2406491339206695,1.0929837226867676,285.0093994140625,284.95001220703125,301.6627197265625,297.43121337890625,298.9259948730469,297.2276611328125,285.0077209472656,1.0,0.5798181891441345,0.5153767466545105,0.5153767466545105,1.0,1.0,-3.133742332458496,1.1950559616088867,1.9386863708496087,0.4864669442176819,0.9951401948928832,0.9951401948928832,0.0,126.01766204833984,101.0,75182.2734375,0.0,2505.267822265625,1.0,278.4438171386719,283.11590576171875,300.4171447753906,305.2693786621094,293.1499938964844,293.1499938964844,278.1499938964844,33641.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368459343910217,1.0,0.0,0.0,3.8478691577911377,3.8478946685791016,9.879474873741856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.47265625,0.0,1746.0517578125,1895.4371337890625,0.0,2812.26123046875,0.9479674696922302,1.0,0.0,3.0,1.0,0.0
18011400,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9017792344093324,0.4155095815658569,0.3748662173748016,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9547393918037416,0.4847457706928253,0.4593474268913269,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9083730578422546,0.4243021309375763,0.2976396679878235,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8940384984016418,0.4051889479160309,0.3849716186523437,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7545822858810425,0.2406491339206695,1.0929837226867676,285.0093994140625,284.95001220703125,301.6627197265625,297.43121337890625,298.9259948730469,297.2276611328125,285.0077209472656,1.0,0.5798181891441345,0.5153767466545105,0.5153767466545105,1.0,1.0,-3.133742332458496,1.1950559616088867,1.9386863708496087,0.4864669442176819,0.9951401948928832,0.9951401948928832,0.0,126.01766204833984,101.0,75182.2734375,0.0,2505.267822265625,1.0,278.4438171386719,283.11590576171875,300.4171447753906,305.2693786621094,293.1499938964844,293.1499938964844,278.1499938964844,33641.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368459343910217,1.0,0.0,0.0,3.8478691577911377,3.8478946685791016,9.879474873741856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.47265625,0.0,1746.0517578125,1895.4371337890625,0.0,2812.26123046875,0.9479674696922302,1.0,0.0,3.0,1.0,0.0
