time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011460,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9159328937530518,0.4156751334667206,0.375088632106781,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9694797396659852,0.4859213829040527,0.4604447185993194,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9233494997024536,0.4246640503406524,0.2978954911231994,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9076200127601624,0.4057490825653076,0.385456919670105,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7650432586669922,0.2407072186470031,1.0926648378372192,284.8690185546875,284.95001220703125,301.6842041015625,297.4316711425781,298.9319152832031,297.2277526855469,284.866943359375,1.0,0.5764914155006409,0.5144302248954773,0.5144302248954773,1.0,1.0,-3.13584303855896,1.194209098815918,1.941633939743042,0.4851266145706177,0.897875189781189,0.897875189781189,0.0,119.87370300292967,101.0,76093.96875,0.0,2476.44091796875,1.0,278.19012451171875,282.9587097167969,300.45831298828125,305.49468994140625,293.1499938964844,293.1499938964844,278.1499938964844,37494.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419145345687866,1.0,0.0,0.0,3.8170809745788574,3.81710696220398,9.7220095085504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.255859375,0.0,1738.814208984375,1895.4371337890625,0.0,2859.608154296875,0.9418724775314332,1.0,0.0,3.0,1.0,0.0
18011520,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9296739101409912,0.4156672954559326,0.3748756349086761,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9817092418670654,0.4868858456611633,0.4611334800720215,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.93741774559021,0.4248566925525665,0.2978752255439758,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9212374091148376,0.4061461389064789,0.3856237232685089,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.77486252784729,0.240667462348938,1.0915499925613403,284.8987121582031,284.95001220703125,301.7039489746094,297.4319763183594,298.9361877441406,297.2262268066406,284.9006652832031,1.0,0.5732675790786743,0.5135565400123596,0.5135565400123596,1.0,1.0,-3.1352524757385254,1.1923658847808838,1.9428867101669312,0.4833418130874634,0.8954702019691467,0.8954702019691467,0.0,114.53703308105467,89.0,75790.921875,0.0,2446.771484375,1.0,278.1563415527344,282.9889831542969,300.444580078125,305.41558837890625,293.1499938964844,293.1499938964844,278.45001220703125,38463.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425450325012207,1.0,0.0,0.0,3.7468841075897217,3.7469096183776855,9.36771812121151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.6845703125,0.0,1662.5721435546875,1895.4371337890625,0.0,2865.50244140625,0.928992509841919,1.0,0.0,3.0,1.0,0.0
18011580,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9573901891708374,0.416942149400711,0.3753940463066101,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4902783930301666,0.4582041501998901,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9646818041801452,0.4263032078742981,0.2984334826469421,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497376084327698,0.4078229367733001,0.3866420090198517,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7953651547431946,0.2410947382450103,1.091180443763733,285.0032043457031,284.95001220703125,301.7447204589844,297.43218994140625,298.9514465332031,297.2344970703125,284.9989929199219,1.0,0.5659188032150269,0.5117363333702087,0.5117363333702087,1.0,1.0,-3.124078750610352,1.1842118501663208,1.9398669004440308,0.4789353609085083,0.9914944767951964,0.9914944767951964,0.0,104.83152770996094,107.0,74961.625,0.0,2381.234130859375,1.0,278.44384765625,283.1043701171875,300.418212890625,305.2667236328125,293.1499938964844,293.1499938964844,278.1499938964844,33713.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367420434951782,1.0,0.0,0.0,3.8494908809661865,3.8495163917541504,9.88780357147334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.6904296875,0.0,1748.59716796875,1895.4371337890625,0.0,2811.291748046875,0.9483296871185304,1.0,0.0,3.0,1.0,0.0
18011640,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9573901891708374,0.416942149400711,0.3753940463066101,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4902783930301666,0.4582041501998901,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9646818041801452,0.4263032078742981,0.2984334826469421,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497376084327698,0.4078229367733001,0.3866420090198517,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7953651547431946,0.2410947382450103,1.091180443763733,285.0032043457031,284.95001220703125,301.7447204589844,297.43218994140625,298.9514465332031,297.2344970703125,284.9989929199219,1.0,0.5659188032150269,0.5117363333702087,0.5117363333702087,1.0,1.0,-3.124078750610352,1.1842118501663208,1.9398669004440308,0.4789353609085083,0.9914944767951964,0.9914944767951964,0.0,104.83152770996094,107.0,74961.625,0.0,2381.234130859375,1.0,278.44384765625,283.1043701171875,300.418212890625,305.2667236328125,293.1499938964844,293.1499938964844,278.1499938964844,33713.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367420434951782,1.0,0.0,0.0,3.8494908809661865,3.8495163917541504,9.88780357147334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.6904296875,0.0,1748.59716796875,1895.4371337890625,0.0,2811.291748046875,0.9483296871185304,1.0,0.0,3.0,1.0,0.0
18011700,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9626952409744264,0.4170528352260589,0.3757266700267792,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.492567777633667,0.4514048397541046,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9698716402053832,0.4266402423381805,0.298794537782669,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.955478310585022,0.4083544611930847,0.3872651159763336,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7995591759681702,0.2411464303731918,1.0915926694869995,284.8616638183594,284.95001220703125,301.76495361328125,297.4320983886719,298.96002197265625,297.23944091796875,284.8595886230469,1.0,0.5661002993583679,0.5108262300491333,0.5108262300491333,1.0,1.0,-3.1277010440826416,1.184208869934082,1.943492293357849,0.4764255583286285,0.8907423615455627,0.8907423615455627,0.0,103.2357406616211,107.0,75782.265625,0.0,2372.150634765625,1.0,278.1934814453125,282.9512939453125,300.4567565917969,305.4787902832031,293.1499938964844,293.1499938964844,278.1499938964844,37823.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414233922958374,1.0,0.0,0.0,3.810016632080078,3.8100426197052,9.686057182989316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.9560546875,0.0,1732.8338623046875,1895.4371337890625,0.0,2855.016845703125,0.940374195575714,1.0,0.0,3.0,1.0,0.0
18011760,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.959827959537506,0.4170317947864532,0.3757191598415375,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.4944208562374115,0.4553005993366241,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9673150777816772,0.4268600344657898,0.2989635169506073,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9529027342796326,0.4087872505187988,0.3876976668834686,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7972215414047241,0.2411198914051056,1.0916563272476196,284.9015197753906,284.95001220703125,301.7850646972656,297.431884765625,298.9669494628906,297.2414245605469,284.9042358398437,1.0,0.5677323341369629,0.5100011229515076,0.5100011229515076,1.0,1.0,-3.1331627368927,1.1849637031555176,1.9481990337371824,0.4756850004196167,0.8933567404747009,0.8933567404747009,0.0,104.3892059326172,127.0,75554.7265625,0.0,2388.60107421875,1.0,278.1565246582031,282.9900207519531,300.44219970703125,305.3940734863281,293.1499938964844,293.1499938964844,278.45001220703125,38565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418822288513184,1.0,0.0,0.0,3.7340571880340576,3.7340824604034415,9.303689694206696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.0400390625,0.0,1648.3529052734375,1895.4371337890625,0.0,2859.305908203125,0.9263715744018556,1.0,0.0,3.0,1.0,0.0
18011820,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.943284034729004,0.4183670282363891,0.3768234848976135,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9957613348960876,0.4970032870769501,0.4705075025558471,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9515398144721984,0.4284286797046661,0.3000203967094421,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9364909529685974,0.4105777144432068,0.3893861472606659,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7841731905937195,0.2416095435619354,1.0943176746368408,285.0314636230469,284.95001220703125,301.824951171875,297.4310607910156,298.98193359375,297.24609375,285.0303649902344,1.0,0.5756949782371521,0.5083509683609009,0.5083509683609009,1.0,1.0,-3.1593854427337646,1.192776083946228,1.9666093587875368,0.477460652589798,1.0,1.0,0.0,111.3569564819336,147.0,75363.8515625,0.0,2475.8837890625,1.0,278.4438171386719,283.1219177246094,300.4198608398437,305.276123046875,293.1499938964844,293.1499938964844,278.1499938964844,33406.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365687131881714,1.0,0.0,0.0,3.85182785987854,3.851853609085083,9.89981458587863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.4462890625,0.0,1749.0377197265625,1895.4371337890625,0.0,2809.674072265625,0.948613703250885,1.0,0.0,3.0,1.0,0.0
18011880,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.943284034729004,0.4183670282363891,0.3768234848976135,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9957613348960876,0.4970032870769501,0.4705075025558471,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9515398144721984,0.4284286797046661,0.3000203967094421,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9364909529685974,0.4105777144432068,0.3893861472606659,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7841731905937195,0.2416095435619354,1.0943176746368408,285.0314636230469,284.95001220703125,301.824951171875,297.4310607910156,298.98193359375,297.24609375,285.0303649902344,1.0,0.5756949782371521,0.5083509683609009,0.5083509683609009,1.0,1.0,-3.1593854427337646,1.192776083946228,1.9666093587875368,0.477460652589798,1.0,1.0,0.0,111.3569564819336,147.0,75363.8515625,0.0,2475.8837890625,1.0,278.4438171386719,283.1219177246094,300.4198608398437,305.276123046875,293.1499938964844,293.1499938964844,278.1499938964844,33406.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365687131881714,1.0,0.0,0.0,3.85182785987854,3.851853609085083,9.89981458587863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.4462890625,0.0,1749.0377197265625,1895.4371337890625,0.0,2809.674072265625,0.948613703250885,1.0,0.0,3.0,1.0,0.0
18011940,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9061293005943298,0.4182668924331665,0.3776739537715912,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.966205358505249,0.4982766807079315,0.47239550948143,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.914345920085907,0.4288859665393829,0.30101078748703,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9008240699768066,0.411441832780838,0.3910561501979828,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.757112443447113,0.2414533644914627,1.097322702407837,284.90380859375,284.95001220703125,301.8643798828125,297.4296875,298.9875183105469,297.2375183105469,284.9054260253906,1.0,0.585911750793457,0.5067008137702942,0.5067008137702942,1.0,1.0,-3.1693882942199707,1.1937962770462036,1.975592017173767,0.4760477840900421,0.9100536108016968,0.9100536108016968,0.0,126.45389556884766,167.0,76322.0703125,0.0,2576.93603515625,1.0,278.1568603515625,282.97381591796875,300.44775390625,305.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,37801.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434576988220215,1.0,0.0,0.0,3.785410881042481,3.785436391830444,9.56135181695572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1181640625,0.0,1703.0830078125,1895.4371337890625,0.0,2874.036865234375,0.9368842244148254,1.0,0.0,3.0,1.0,0.0
18012000,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9061293005943298,0.4182668924331665,0.3776739537715912,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.966205358505249,0.4982766807079315,0.47239550948143,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.914345920085907,0.4288859665393829,0.30101078748703,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9008240699768066,0.411441832780838,0.3910561501979828,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.757112443447113,0.2414533644914627,1.097322702407837,284.90380859375,284.95001220703125,301.8643798828125,297.4296875,298.9875183105469,297.2375183105469,284.9054260253906,1.0,0.585911750793457,0.5067008137702942,0.5067008137702942,1.0,1.0,-3.1693882942199707,1.1937962770462036,1.975592017173767,0.4760477840900421,0.9100536108016968,0.9100536108016968,0.0,126.45389556884766,167.0,76322.0703125,0.0,2576.93603515625,1.0,278.1568603515625,282.97381591796875,300.44775390625,305.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,37801.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434576988220215,1.0,0.0,0.0,3.785410881042481,3.785436391830444,9.56135181695572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1181640625,0.0,1703.0830078125,1895.4371337890625,0.0,2874.036865234375,0.9368842244148254,1.0,0.0,3.0,1.0,0.0
18012060,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8756681680679321,0.4184770882129669,0.378360241651535,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.932698369026184,0.5003784894943237,0.4748298823833465,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8833009600639343,0.429559051990509,0.3018880784511566,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8713127970695496,0.4124524295330047,0.3925882577896118,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7336540222167969,0.2412811368703842,1.0995649099349976,284.9386291503906,284.95001220703125,301.9033203125,297.4277648925781,298.9952697753906,297.2349548339844,284.9396667480469,1.0,0.5972470045089722,0.5045844316482544,0.5045844316482544,1.0,1.0,-3.1787283420562744,1.1936362981796265,1.9850919246673584,0.473489910364151,0.9156696796417236,0.9156696796417236,0.0,143.93324279785156,187.0,76217.8046875,0.0,2690.144287109375,1.0,278.1501159667969,283.0023498535156,300.4274597167969,305.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428136706352234,1.0,0.0,0.0,3.75319242477417,3.753217458724976,9.399287250744236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.9140625,0.0,1657.138671875,1895.4371337890625,0.0,2868.0146484375,0.9290830492973328,1.0,0.0,3.0,1.0,0.0
18012120,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8756681680679321,0.4184770882129669,0.378360241651535,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.932698369026184,0.5003784894943237,0.4748298823833465,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8833009600639343,0.429559051990509,0.3018880784511566,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8713127970695496,0.4124524295330047,0.3925882577896118,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7336540222167969,0.2412811368703842,1.0995649099349976,284.9386291503906,284.95001220703125,301.9033203125,297.4277648925781,298.9952697753906,297.2349548339844,284.9396667480469,1.0,0.5972470045089722,0.5045844316482544,0.5045844316482544,1.0,1.0,-3.1787283420562744,1.1936362981796265,1.9850919246673584,0.473489910364151,0.9156696796417236,0.9156696796417236,0.0,143.93324279785156,187.0,76217.8046875,0.0,2690.144287109375,1.0,278.1501159667969,283.0023498535156,300.4274597167969,305.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428136706352234,1.0,0.0,0.0,3.75319242477417,3.753217458724976,9.399287250744236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.9140625,0.0,1657.138671875,1895.4371337890625,0.0,2868.0146484375,0.9290830492973328,1.0,0.0,3.0,1.0,0.0
18012180,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8510734438896179,0.4188510179519653,0.3793591856956482,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9039899706840516,0.502815306186676,0.4777785837650299,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.858453094959259,0.4304021894931793,0.302984207868576,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8475452065467834,0.4135916233062744,0.3943561613559723,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.714130699634552,0.2411619573831558,1.102391481399536,284.9540100097656,284.95001220703125,301.9418029785156,297.4253234863281,299.0044250488281,297.235107421875,284.954345703125,1.0,0.6092746257781982,0.5024680495262146,0.5024680495262146,1.0,1.0,-3.1903154850006104,1.1943055391311646,1.9960099458694456,0.4713128805160522,0.9245638251304626,0.9245638251304626,0.0,162.4659881591797,205.0,76302.2109375,0.0,2814.33447265625,1.0,278.1499938964844,283.01104736328125,300.42462158203125,305.390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36053.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425970673561096,1.0,0.0,0.0,3.7514724731445312,3.751497507095337,9.390674904352636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.43359375,0.0,1649.4329833984375,1895.4371337890625,0.0,2865.9892578125,0.9281327724456788,1.0,0.0,3.0,1.0,0.0
18012240,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8510734438896179,0.4188510179519653,0.3793591856956482,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9039899706840516,0.502815306186676,0.4777785837650299,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.858453094959259,0.4304021894931793,0.302984207868576,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8475452065467834,0.4135916233062744,0.3943561613559723,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.714130699634552,0.2411619573831558,1.102391481399536,284.9540100097656,284.95001220703125,301.9418029785156,297.4253234863281,299.0044250488281,297.235107421875,284.954345703125,1.0,0.6092746257781982,0.5024680495262146,0.5024680495262146,1.0,1.0,-3.1903154850006104,1.1943055391311646,1.9960099458694456,0.4713128805160522,0.9245638251304626,0.9245638251304626,0.0,162.4659881591797,205.0,76302.2109375,0.0,2814.33447265625,1.0,278.1499938964844,283.01104736328125,300.42462158203125,305.390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36053.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425970673561096,1.0,0.0,0.0,3.7514724731445312,3.751497507095337,9.390674904352636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.43359375,0.0,1649.4329833984375,1895.4371337890625,0.0,2865.9892578125,0.9281327724456788,1.0,0.0,3.0,1.0,0.0
18012300,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8409112691879272,0.4190000593662262,0.379842609167099,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8929424285888672,0.5040460824966431,0.4792883992195129,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8481783270835876,0.4308091104030609,0.3035337626934051,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8377540111541748,0.4141463935375213,0.3952386975288391,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7049522399902344,0.2410863041877746,1.103765845298767,284.95623779296875,284.95001220703125,301.9608764648437,297.42388916015625,299.0088806152344,297.23516845703125,284.9563903808594,1.0,0.6151552796363831,0.5014098882675171,0.5014098882675171,1.0,1.0,-3.196088552474976,1.1946042776107788,2.0014841556549072,0.4702134132385254,0.9279882311820984,0.9279882311820984,0.0,171.70108032226562,205.0,76376.5625,0.0,2876.5458984375,1.0,278.1499938964844,283.0101623535156,300.4243469238281,305.39471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35872.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842734694480896,1.0,0.0,0.0,3.756038904190064,3.756063938140869,9.413550401404792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.8681640625,0.0,1653.394775390625,1895.4371337890625,0.0,2867.276123046875,0.9290100932121276,1.0,0.0,3.0,1.0,0.0
18012360,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8317801356315613,0.419114738702774,0.3802952170372009,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.882927417755127,0.5052651166915894,0.4807898700237274,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8389930725097656,0.4311956167221069,0.3040696978569031,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8289515376091003,0.4146824181079864,0.3961042165756225,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6962989568710327,0.2409943342208862,1.1050688028335571,284.9569702148437,284.95001220703125,301.9798278808594,297.4223022460937,299.0133361816406,297.23504638671875,284.9570617675781,1.0,0.620980441570282,0.5004391670227051,0.5004391670227051,1.0,1.0,-3.201690435409546,1.1949788331985474,2.006711721420288,0.4692311584949493,0.9307901263237,0.9307901263237,0.0,180.9202117919922,193.0,76457.2421875,0.0,2938.533203125,1.0,278.1499938964844,283.0079650878906,300.4237060546875,305.3994140625,293.1499938964844,293.1499938964844,278.1499938964844,35769.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957079410553,1.0,0.0,0.0,3.761803388595581,3.7618284225463854,9.442466648579284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.859375,0.0,1659.3680419921875,1895.4371337890625,0.0,2869.355224609375,0.9302163124084472,1.0,0.0,3.0,1.0,0.0
18012420,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8272399306297302,0.4193203449249267,0.380670964717865,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8788876533508301,0.507700502872467,0.4832659363746643,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8346977233886719,0.4319592714309692,0.3047440946102142,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8249454498291016,0.4157432913780212,0.3972973227500915,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6917230486869812,0.2408079355955124,1.1051524877548218,284.9534606933594,284.95001220703125,302.01739501953125,297.41876220703125,299.0218200683594,297.2348327636719,284.95330810546875,1.0,0.6238304972648621,0.4984977841377258,0.4984977841377258,1.0,1.0,-3.207470417022705,1.1934762001037598,2.0139942169189453,0.466329276561737,0.9321152567863464,0.9321152567863464,0.0,186.05332946777344,181.0,76519.8046875,0.0,2978.75244140625,1.0,278.1499938964844,283.0004577636719,300.4209899902344,305.4037780761719,293.1499938964844,293.1499938964844,278.1499938964844,35786.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434318900108337,1.0,0.0,0.0,3.770843982696533,3.770869016647339,9.487906709182424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.1904296875,0.0,1670.1651611328125,1895.4371337890625,0.0,2873.7958984375,0.9322025179862976,1.0,0.0,3.0,1.0,0.0
18012480,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8272399306297302,0.4193203449249267,0.380670964717865,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8788876533508301,0.507700502872467,0.4832659363746643,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8346977233886719,0.4319592714309692,0.3047440946102142,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8249454498291016,0.4157432913780212,0.3972973227500915,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6917230486869812,0.2408079355955124,1.1051524877548218,284.9534606933594,284.95001220703125,302.01739501953125,297.41876220703125,299.0218200683594,297.2348327636719,284.95330810546875,1.0,0.6238304972648621,0.4984977841377258,0.4984977841377258,1.0,1.0,-3.207470417022705,1.1934762001037598,2.0139942169189453,0.466329276561737,0.9321152567863464,0.9321152567863464,0.0,186.05332946777344,181.0,76519.8046875,0.0,2978.75244140625,1.0,278.1499938964844,283.0004577636719,300.4209899902344,305.4037780761719,293.1499938964844,293.1499938964844,278.1499938964844,35786.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434318900108337,1.0,0.0,0.0,3.770843982696533,3.770869016647339,9.487906709182424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.1904296875,0.0,1670.1651611328125,1895.4371337890625,0.0,2873.7958984375,0.9322025179862976,1.0,0.0,3.0,1.0,0.0
18012540,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8302132487297058,0.4195612668991089,0.3807609677314758,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8836482763290405,0.5101915001869202,0.485465943813324,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8380593061447144,0.4327748417854309,0.3052099943161011,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8284360766410828,0.4168497323989868,0.3982032537460327,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6942455172538757,0.2406837940216064,1.1039470434188845,284.95025634765625,284.95001220703125,302.054443359375,297.4146728515625,299.0301818847656,297.2351989746094,284.9501647949219,1.0,0.6224105358123779,0.4965564012527466,0.4965564012527466,1.0,1.0,-3.210425853729248,1.1907811164855957,2.0196447372436523,0.4628081917762756,0.9310171008110046,0.9310171008110046,0.0,183.16751098632807,169.0,76497.6953125,0.0,2969.194580078125,1.0,278.1499938964844,282.9949035644531,300.4161071777344,305.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,35919.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437185287475586,1.0,0.0,0.0,3.77394700050354,3.773972272872925,9.50352898598794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.2353515625,0.0,1674.861572265625,1895.4371337890625,0.0,2876.476318359375,0.9329918026924132,1.0,0.0,3.0,1.0,0.0
18012600,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8302132487297058,0.4195612668991089,0.3807609677314758,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8836482763290405,0.5101915001869202,0.485465943813324,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8380593061447144,0.4327748417854309,0.3052099943161011,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8284360766410828,0.4168497323989868,0.3982032537460327,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6942455172538757,0.2406837940216064,1.1039470434188845,284.95025634765625,284.95001220703125,302.054443359375,297.4146728515625,299.0301818847656,297.2351989746094,284.9501647949219,1.0,0.6224105358123779,0.4965564012527466,0.4965564012527466,1.0,1.0,-3.210425853729248,1.1907811164855957,2.0196447372436523,0.4628081917762756,0.9310171008110046,0.9310171008110046,0.0,183.16751098632807,169.0,76497.6953125,0.0,2969.194580078125,1.0,278.1499938964844,282.9949035644531,300.4161071777344,305.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,35919.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437185287475586,1.0,0.0,0.0,3.77394700050354,3.773972272872925,9.50352898598794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.2353515625,0.0,1674.861572265625,1895.4371337890625,0.0,2876.476318359375,0.9329918026924132,1.0,0.0,3.0,1.0,0.0
18012660,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8342822194099426,0.4197366535663605,0.3807574212551117,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8892061710357666,0.5117272138595581,0.4867343604564667,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.842430055141449,0.4333042502403259,0.3054507970809936,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.832810640335083,0.4175508618354797,0.3986914157867431,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6979211568832397,0.2406544238328933,1.1029975414276123,284.94940185546875,284.95001220703125,302.0764465332031,297.41192626953125,299.03546142578125,297.2358093261719,284.9493713378906,1.0,0.6202849745750427,0.4954591691493988,0.4954591691493988,1.0,1.0,-3.211681604385376,1.1890642642974854,2.02261734008789,0.4607150554656982,0.9302820563316344,0.9302820563316344,0.0,179.1584930419922,169.0,76466.6796875,0.0,2949.8798828125,1.0,278.1499938964844,282.9928283691406,300.4128723144531,305.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,35973.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437939286231995,1.0,0.0,0.0,3.773965835571289,3.773991107940674,9.503622777629062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.5927734375,0.0,1675.304443359375,1895.4371337890625,0.0,2877.181640625,0.9330365061759948,1.0,0.0,3.0,1.0,0.0
18012720,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8376305103302002,0.4198629856109619,0.3807448148727417,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8936600089073181,0.5127650499343872,0.4875732660293579,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8460116982460022,0.4336707293987274,0.3056060969829559,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.836362898349762,0.418031245470047,0.3990090489387512,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7009572982788086,0.2406508028507232,1.1023410558700562,284.9490966796875,284.95001220703125,302.0910339355469,297.4100036621094,299.0389709472656,297.236328125,284.9490661621094,1.0,0.6185815930366516,0.4947276711463928,0.4947276711463928,1.0,1.0,-3.2124545574188232,1.1878912448883057,2.0245633125305176,0.4593092203140259,0.9298576712608336,0.9298576712608336,0.0,175.96690368652344,157.0,76443.0859375,0.0,2934.015625,1.0,278.1499938964844,282.9917297363281,300.4106750488281,305.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438253402709961,1.0,0.0,0.0,3.77363634109497,3.773661613464356,9.501964655100892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.7197265625,0.0,1675.112060546875,1895.4371337890625,0.0,2877.4755859375,0.9329823851585388,1.0,0.0,3.0,1.0,0.0
18012780,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.848057746887207,0.4202014505863189,0.3806889951229095,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.90721994638443,0.5154008269309998,0.4896612763404846,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8571390509605408,0.4346255362033844,0.3059860467910766,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8473164439201355,0.4192704856395721,0.3997911214828491,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7102925777435303,0.2406908273696899,1.1006907224655151,284.9488830566406,284.95001220703125,302.12713623046875,297.40478515625,299.0477600097656,297.2378845214844,284.9488830566406,1.0,0.6136133074760437,0.492898941040039,0.492898941040039,1.0,1.0,-3.21431040763855,1.1849031448364258,2.029407262802124,0.4557699859142303,0.9290061593055724,0.9290061593055724,0.0,166.7050018310547,145.0,76378.7578125,0.0,2887.125244140625,1.0,278.1499938964844,282.989501953125,300.40509033203125,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36035.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438678979873657,1.0,0.0,0.0,3.7721564769744873,3.772181749343872,9.494513051322429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.69921875,0.0,1673.64111328125,1895.4371337890625,0.0,2877.87353515625,0.932679295539856,1.0,0.0,3.0,1.0,0.0
18012840,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.848057746887207,0.4202014505863189,0.3806889951229095,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.90721994638443,0.5154008269309998,0.4896612763404846,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8571390509605408,0.4346255362033844,0.3059860467910766,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8473164439201355,0.4192704856395721,0.3997911214828491,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7102925777435303,0.2406908273696899,1.1006907224655151,284.9488830566406,284.95001220703125,302.12713623046875,297.40478515625,299.0477600097656,297.2378845214844,284.9488830566406,1.0,0.6136133074760437,0.492898941040039,0.492898941040039,1.0,1.0,-3.21431040763855,1.1849031448364258,2.029407262802124,0.4557699859142303,0.9290061593055724,0.9290061593055724,0.0,166.7050018310547,145.0,76378.7578125,0.0,2887.125244140625,1.0,278.1499938964844,282.989501953125,300.40509033203125,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36035.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438678979873657,1.0,0.0,0.0,3.7721564769744873,3.772181749343872,9.494513051322429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.69921875,0.0,1673.64111328125,1895.4371337890625,0.0,2877.87353515625,0.932679295539856,1.0,0.0,3.0,1.0,0.0
18012900,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8544186949729919,0.4203786253929138,0.3806501626968384,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9158363938331604,0.5167387127876282,0.490704745054245,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8639073967933655,0.4351211190223694,0.306174486875534,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8539590239524841,0.4199087917804718,0.40018031001091,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7156330347061157,0.2407362312078476,1.099887132644653,284.9489440917969,284.95001220703125,302.1449890136719,297.4019775390625,299.0520935058594,297.23876953125,284.9489440917969,1.0,0.6108351349830627,0.4919845759868622,0.4919845759868622,1.0,1.0,-3.2152469158172607,1.1833994388580322,2.0318474769592285,0.453995794057846,0.9286938309669496,0.9286938309669496,0.0,161.5422821044922,145.0,76345.71875,0.0,2860.759033203125,1.0,278.1499938964844,282.9885559082031,300.40216064453125,305.3750915527344,293.1499938964844,293.1499938964844,278.1499938964844,36042.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843878984451294,1.0,0.0,0.0,3.7712600231170654,3.77128529548645,9.490001389167446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.048828125,0.0,1672.633544921875,1895.4371337890625,0.0,2877.977294921875,0.9324840903282166,1.0,0.0,3.0,1.0,0.0
18012960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8615224957466125,0.4205577075481415,0.3806060254573822,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9256227016448976,0.5180859565734863,0.4917497038841247,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8714430332183838,0.4356249868869781,0.3063633143901825,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8613618016242981,0.4205557703971863,0.4005703330039978,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7212764024734497,0.2407944500446319,1.0991065502166748,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0565795898437,297.2396850585937,284.9490966796875,1.0,0.6079410314559937,0.4911473095417022,0.4911473095417022,1.0,1.0,-3.2162086963653564,1.1820496320724487,2.034158945083618,0.4523541927337646,0.928492307662964,0.928492307662964,0.0,156.17337036132812,133.0,76315.4296875,0.0,2833.296142578125,1.0,278.1499938964844,282.9876708984375,300.399169921875,305.3700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36043.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438927531242371,1.0,0.0,0.0,3.770442008972168,3.7704672813415527,9.485884220339358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.8388671875,0.0,1671.6732177734375,1895.4371337890625,0.0,2878.105712890625,0.9323026537895204,1.0,0.0,3.0,1.0,0.0
18013020,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8781003355979919,0.4209149181842804,0.3805039525032043,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9476951956748962,0.5208004117012024,0.4938446581363678,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.888903796672821,0.4366494119167328,0.3067424893379211,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8785951137542725,0.4218683242797851,0.4013541042804718,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7338252663612366,0.2409408986568451,1.097614884376526,284.9493408203125,284.95001220703125,302.1978454589844,297.3927001953125,299.0654296875,297.24151611328125,284.9493713378906,1.0,0.6019188165664673,0.48947274684906,0.48947274684906,1.0,1.0,-3.2182087898254395,1.1793792247772217,2.0388295650482178,0.4490765035152435,0.9281967282295228,0.9281967282295228,0.0,145.03701782226562,121.0,76257.578125,0.0,2776.291015625,1.0,278.1499938964844,282.98583984375,300.39288330078125,305.35986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439403176307678,1.0,0.0,0.0,3.7690200805664062,3.769045352935791,9.478731044509914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.8681640625,0.0,1669.9613037109375,1895.4371337890625,0.0,2878.550537109375,0.931981921195984,1.0,0.0,3.0,1.0,0.0
18013080,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8781003355979919,0.4209149181842804,0.3805039525032043,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9476951956748962,0.5208004117012024,0.4938446581363678,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.888903796672821,0.4366494119167328,0.3067424893379211,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8785951137542725,0.4218683242797851,0.4013541042804718,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7338252663612366,0.2409408986568451,1.097614884376526,284.9493408203125,284.95001220703125,302.1978454589844,297.3927001953125,299.0654296875,297.24151611328125,284.9493713378906,1.0,0.6019188165664673,0.48947274684906,0.48947274684906,1.0,1.0,-3.2182087898254395,1.1793792247772217,2.0388295650482178,0.4490765035152435,0.9281967282295228,0.9281967282295228,0.0,145.03701782226562,121.0,76257.578125,0.0,2776.291015625,1.0,278.1499938964844,282.98583984375,300.39288330078125,305.35986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439403176307678,1.0,0.0,0.0,3.7690200805664062,3.769045352935791,9.478731044509914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.8681640625,0.0,1669.9613037109375,1895.4371337890625,0.0,2878.550537109375,0.931981921195984,1.0,0.0,3.0,1.0,0.0
18013140,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8982858657836914,0.421264111995697,0.3803826868534088,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9714266657829284,0.5235339403152466,0.4959453046321869,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9101992845535278,0.4376893043518066,0.3071233332157135,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8995029926300049,0.4231989681720733,0.4021425545215606,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7490288615226746,0.2411213219165802,1.0962177515029907,284.949462890625,284.95001220703125,302.232421875,297.3857727050781,299.07391357421875,297.2432861328125,284.949462890625,1.0,0.5956814885139465,0.4877981543540954,0.4877981543540954,1.0,1.0,-3.2203166484832764,1.1767126321792605,2.0436038970947266,0.4459074139595032,0.9279151558876038,0.9279151558876038,0.0,133.5459747314453,109.0,76200.6171875,0.0,2717.4814453125,1.0,278.1499938964844,282.9838562011719,300.38604736328125,305.3492736816406,293.1499938964844,293.1499938964844,278.1499938964844,36035.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440099954605103,1.0,0.0,0.0,3.767751216888428,3.7677762508392334,9.472349233874412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.87890625,0.0,1668.4351806640625,1895.4371337890625,0.0,2879.202880859375,0.9316945672035216,1.0,0.0,3.0,1.0,0.0
18013200,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8982858657836914,0.421264111995697,0.3803826868534088,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9714266657829284,0.5235339403152466,0.4959453046321869,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9101992845535278,0.4376893043518066,0.3071233332157135,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8995029926300049,0.4231989681720733,0.4021425545215606,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7490288615226746,0.2411213219165802,1.0962177515029907,284.949462890625,284.95001220703125,302.232421875,297.3857727050781,299.07391357421875,297.2432861328125,284.949462890625,1.0,0.5956814885139465,0.4877981543540954,0.4877981543540954,1.0,1.0,-3.2203166484832764,1.1767126321792605,2.0436038970947266,0.4459074139595032,0.9279151558876038,0.9279151558876038,0.0,133.5459747314453,109.0,76200.6171875,0.0,2717.4814453125,1.0,278.1499938964844,282.9838562011719,300.38604736328125,305.3492736816406,293.1499938964844,293.1499938964844,278.1499938964844,36035.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440099954605103,1.0,0.0,0.0,3.767751216888428,3.7677762508392334,9.472349233874412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.87890625,0.0,1668.4351806640625,1895.4371337890625,0.0,2879.202880859375,0.9316945672035216,1.0,0.0,3.0,1.0,0.0
18013260,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9243628978729248,0.4216006398200989,0.3802454173564911,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9946370720863342,0.5263087749481201,0.4980735778808594,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9384608268737792,0.4387359023094177,0.3075054883956909,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9266231656074524,0.4245387017726898,0.4029349982738495,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7681419253349304,0.2413252592086792,1.094904541969299,284.9494323730469,284.95001220703125,302.2665405273437,297.3783264160156,299.08221435546875,297.2450561523437,284.9494323730469,1.0,0.589300811290741,0.4861574172973633,0.4861574172973633,1.0,1.0,-3.222250699996948,1.1740063428878784,2.0482442378997803,0.4428613185882568,0.9275048971176147,0.9275048971176147,0.0,121.89900207519533,97.0,76139.5,0.0,2657.62939453125,1.0,278.1499938964844,282.9817810058594,300.378662109375,305.33795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36037.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440971970558167,1.0,0.0,0.0,3.766337394714356,3.766362428665161,9.465241532780056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.00390625,0.0,1666.7813720703125,1895.4371337890625,0.0,2880.01806640625,0.9313775300979614,1.0,0.0,3.0,1.0,0.0
