time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013320,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9243628978729248,0.4216006398200989,0.3802454173564911,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9946370720863342,0.5263087749481201,0.4980735778808594,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9384608268737792,0.4387359023094177,0.3075054883956909,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9266231656074524,0.4245387017726898,0.4029349982738495,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7681419253349304,0.2413252592086792,1.094904541969299,284.9494323730469,284.95001220703125,302.2665405273437,297.3783264160156,299.08221435546875,297.2450561523437,284.9494323730469,1.0,0.589300811290741,0.4861574172973633,0.4861574172973633,1.0,1.0,-3.222250699996948,1.1740063428878784,2.0482442378997803,0.4428613185882568,0.9275048971176147,0.9275048971176147,0.0,121.89900207519533,97.0,76139.5,0.0,2657.62939453125,1.0,278.1499938964844,282.9817810058594,300.378662109375,305.33795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36037.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440971970558167,1.0,0.0,0.0,3.766337394714356,3.766362428665161,9.465241532780056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.00390625,0.0,1666.7813720703125,1895.4371337890625,0.0,2880.01806640625,0.9313775300979614,1.0,0.0,3.0,1.0,0.0
18013380,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9459163546562196,0.4217899441719055,0.3801652491092682,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9990000128746032,0.5310354828834534,0.4795966744422912,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9599653482437134,0.4396585822105407,0.3079460859298706,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9489742517471312,0.4257660210132599,0.4038141667842865,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7837386727333069,0.2414529919624328,1.0941143035888672,284.9366455078125,284.95001220703125,302.30010986328125,297.3702697753906,299.0934143066406,297.2540588378906,284.9359130859375,1.0,0.5812528133392334,0.4845166802406311,0.4845166802406311,1.0,1.0,-3.200895309448242,1.161880373954773,2.039015054702759,0.4360811710357666,0.913662850856781,0.913662850856781,0.0,113.18497467041016,100.0,75623.1015625,0.0,2567.0693359375,1.0,278.1499938964844,282.973876953125,300.3684387207031,305.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36551.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437392115592957,1.0,0.0,0.0,3.747225284576416,3.7472503185272217,9.369423992211524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.8876953125,0.0,1648.288330078125,1895.4371337890625,0.0,2876.669921875,0.9273118376731871,1.0,0.0,3.0,1.0,0.0
18013440,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9459163546562196,0.4217899441719055,0.3801652491092682,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9990000128746032,0.5310354828834534,0.4795966744422912,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9599653482437134,0.4396585822105407,0.3079460859298706,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9489742517471312,0.4257660210132599,0.4038141667842865,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7837386727333069,0.2414529919624328,1.0941143035888672,284.9366455078125,284.95001220703125,302.30010986328125,297.3702697753906,299.0934143066406,297.2540588378906,284.9359130859375,1.0,0.5812528133392334,0.4845166802406311,0.4845166802406311,1.0,1.0,-3.200895309448242,1.161880373954773,2.039015054702759,0.4360811710357666,0.913662850856781,0.913662850856781,0.0,113.18497467041016,100.0,75623.1015625,0.0,2567.0693359375,1.0,278.1499938964844,282.973876953125,300.3684387207031,305.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36551.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437392115592957,1.0,0.0,0.0,3.747225284576416,3.7472503185272217,9.369423992211524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.8876953125,0.0,1648.288330078125,1895.4371337890625,0.0,2876.669921875,0.9273118376731871,1.0,0.0,3.0,1.0,0.0
18013500,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9519415497779846,0.4218648672103882,0.3801556527614593,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.5344095230102539,0.4714305400848388,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9658961892127992,0.440107524394989,0.308196485042572,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.955354392528534,0.4263713955879211,0.4042991101741791,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7883387207984924,0.2415286749601364,1.094021201133728,284.9354553222656,284.95001220703125,302.31671142578125,297.36602783203125,299.1019592285156,297.26318359375,284.93560791015625,1.0,0.5788815021514893,0.4836962819099426,0.4836962819099426,1.0,1.0,-3.1918258666992188,1.1565041542053225,2.0353217124938965,0.4325892031192779,0.907902717590332,0.907902717590332,0.0,110.7207489013672,100.0,75332.5859375,0.0,2535.8115234375,1.0,278.1499938964844,282.9765014648437,300.362060546875,305.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,36781.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432101607322693,1.0,0.0,0.0,3.7299108505249023,3.729935646057129,9.283039048568752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.4638671875,0.0,1629.8792724609375,1895.4371337890625,0.0,2871.721923828125,0.9236685633659364,1.0,0.0,3.0,1.0,0.0
18013560,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9561747908592224,0.4219624698162079,0.3801814615726471,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.5380052924156189,0.4657068848609924,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9700910449028016,0.4405793249607086,0.3084758520126343,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9599359631538392,0.4269983768463135,0.4048236012458801,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7916851043701172,0.2416334152221679,1.094165325164795,284.9388427734375,284.95001220703125,302.33319091796875,297.3616638183594,299.1116943359375,297.27325439453125,284.9390869140625,1.0,0.5772161483764648,0.4830330312252044,0.4830330312252044,1.0,1.0,-3.186110019683838,1.1527762413024902,2.033333778381348,0.430124968290329,0.9060834050178528,0.9060834050178528,0.0,109.04683685302734,120.0,75132.46875,0.0,2515.541259765625,1.0,278.1499938964844,282.9811096191406,300.3565673828125,305.2560729980469,293.1499938964844,293.1499938964844,278.1499938964844,36726.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426164388656616,1.0,0.0,0.0,3.7165005207061768,3.7165253162384033,9.216408329848492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0546875,0.0,1613.95751953125,1895.4371337890625,0.0,2866.169921875,0.920683979988098,1.0,0.0,3.0,1.0,0.0
18013620,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9499966502189636,0.4222642481327057,0.3804987370967865,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.543834388256073,0.4744935035705566,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9648926854133606,0.4416329264640808,0.3092427849769592,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9546999931335448,0.4283574521541595,0.4061509072780609,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7870310544967651,0.241942673921585,1.0958093404769895,284.9585266113281,284.95001220703125,302.3657531738281,297.3524475097656,299.1288146972656,297.2872314453125,284.9593811035156,1.0,0.5816094279289246,0.4817065000534057,0.4817065000534057,1.0,1.0,-3.2015085220336914,1.1561402082443235,2.045368194580078,0.4296576082706451,0.9181721210479736,0.9181721210479736,0.0,111.87764739990234,140.0,75288.6015625,0.0,2561.220947265625,1.0,278.1499938964844,282.9942626953125,300.35009765625,305.2448425292969,293.1499938964844,293.1499938964844,278.1499938964844,35926.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420346975326538,1.0,0.0,0.0,3.714156866073608,3.714181423187256,9.204787261296588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.4951171875,0.0,1605.1680908203125,1895.4371337890625,0.0,2860.731201171875,0.919764518737793,1.0,0.0,3.0,1.0,0.0
18013680,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9499966502189636,0.4222642481327057,0.3804987370967865,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.543834388256073,0.4744935035705566,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9648926854133606,0.4416329264640808,0.3092427849769592,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9546999931335448,0.4283574521541595,0.4061509072780609,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7870310544967651,0.241942673921585,1.0958093404769895,284.9585266113281,284.95001220703125,302.3657531738281,297.3524475097656,299.1288146972656,297.2872314453125,284.9593811035156,1.0,0.5816094279289246,0.4817065000534057,0.4817065000534057,1.0,1.0,-3.2015085220336914,1.1561402082443235,2.045368194580078,0.4296576082706451,0.9181721210479736,0.9181721210479736,0.0,111.87764739990234,140.0,75288.6015625,0.0,2561.220947265625,1.0,278.1499938964844,282.9942626953125,300.35009765625,305.2448425292969,293.1499938964844,293.1499938964844,278.1499938964844,35926.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420346975326538,1.0,0.0,0.0,3.714156866073608,3.714181423187256,9.204787261296588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.4951171875,0.0,1605.1680908203125,1895.4371337890625,0.0,2860.731201171875,0.919764518737793,1.0,0.0,3.0,1.0,0.0
18013740,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9317032694816588,0.4225712418556213,0.3810271918773651,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.5457547903060913,0.5000585317611694,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9480735063552856,0.442715048789978,0.310185819864273,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9374943971633912,0.4297437071800232,0.4077134132385254,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7737076282501221,0.2422310262918472,1.0984119176864624,284.9742431640625,284.95001220703125,302.3977966308594,297.3426818847656,299.1341552734375,297.2810974121094,284.9748840332031,1.0,0.5917165279388428,0.480379968881607,0.480379968881607,1.0,1.0,-3.239006757736206,1.1682511568069458,2.0707554817199707,0.4332947731018066,0.9403127431869508,0.9403127431869508,0.0,120.1142578125,160.0,76002.7890625,0.0,2681.51904296875,1.0,278.1499938964844,282.994873046875,300.3482666015625,305.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,35039.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432132601737976,1.0,0.0,0.0,3.7494845390319824,3.749509334564209,9.38072503231524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.8671875,0.0,1639.3096923828125,1895.4371337890625,0.0,2871.7509765625,0.92705237865448,1.0,0.0,3.0,1.0,0.0
18013800,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9317032694816588,0.4225712418556213,0.3810271918773651,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.5457547903060913,0.5000585317611694,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9480735063552856,0.442715048789978,0.310185819864273,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9374943971633912,0.4297437071800232,0.4077134132385254,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7737076282501221,0.2422310262918472,1.0984119176864624,284.9742431640625,284.95001220703125,302.3977966308594,297.3426818847656,299.1341552734375,297.2810974121094,284.9748840332031,1.0,0.5917165279388428,0.480379968881607,0.480379968881607,1.0,1.0,-3.239006757736206,1.1682511568069458,2.0707554817199707,0.4332947731018066,0.9403127431869508,0.9403127431869508,0.0,120.1142578125,160.0,76002.7890625,0.0,2681.51904296875,1.0,278.1499938964844,282.994873046875,300.3482666015625,305.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,35039.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432132601737976,1.0,0.0,0.0,3.7494845390319824,3.749509334564209,9.38072503231524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.8671875,0.0,1639.3096923828125,1895.4371337890625,0.0,2871.7509765625,0.92705237865448,1.0,0.0,3.0,1.0,0.0
18013860,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.913054883480072,0.422694057226181,0.3814454078674316,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9949899315834044,0.5448065996170044,0.5166280269622803,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.929695725440979,0.4433855414390564,0.3108861446380615,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.91925048828125,0.430623710155487,0.4088576734066009,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7604865431785583,0.2423254698514938,1.1004040241241455,284.978271484375,284.95001220703125,302.4192810058594,297.335693359375,299.1293334960937,297.26593017578125,284.97821044921875,1.0,0.6005969643592834,0.4790386259555816,0.4790386259555816,1.0,1.0,-3.2679059505462646,1.1768304109573364,2.0910756587982178,0.4356579780578613,0.9555516839027404,0.9555516839027404,0.0,128.89654541015625,160.0,76592.59375,0.0,2786.30859375,1.0,278.1499938964844,282.9871826171875,300.34600830078125,305.3189697265625,293.1499938964844,293.1499938964844,278.1499938964844,34686.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448639512062073,1.0,0.0,0.0,3.785436391830444,3.78546142578125,9.561481419950724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.619140625,0.0,1678.9412841796875,1895.4371337890625,0.0,2887.191162109375,0.934858739376068,1.0,0.0,3.0,1.0,0.0
18013920,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9005800485610962,0.4226725697517395,0.3816928565502167,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9846115112304688,0.5444060564041138,0.516470730304718,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9161717295646667,0.4436305165290832,0.311259776353836,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.90641188621521,0.4309708178043365,0.4094575941562652,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7511634826660156,0.2423008233308792,1.1016013622283936,284.97222900390625,284.95001220703125,302.4292907714844,297.3323059082031,299.1261901855469,297.2585144042969,284.9710388183594,1.0,0.6044979095458984,0.4784074127674103,0.4784074127674103,1.0,1.0,-3.2716431617736816,1.176872730255127,2.094770193099976,0.4353624880313873,0.9566893577575684,0.9566893577575684,0.0,135.1200714111328,180.0,76711.25,0.0,2827.907958984375,1.0,278.1499938964844,282.977783203125,300.3438415527344,305.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,34747.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456809520721436,1.0,0.0,0.0,3.7996904850006095,3.799715757369995,9.633624813432109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.8466796875,0.0,1696.416015625,1895.4371337890625,0.0,2894.835205078125,0.9380168914794922,1.0,0.0,3.0,1.0,0.0
18013980,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8673774600028992,0.422332227230072,0.3822202682495117,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9496885538101196,0.5452765822410583,0.517414391040802,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8819069862365723,0.4441578388214111,0.3122646510601043,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8735847473144531,0.4318375587463379,0.4111316204071045,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7260044813156128,0.242033913731575,1.104453444480896,284.95166015625,284.95001220703125,302.4602966308594,297.3213806152344,299.1227111816406,297.2461242675781,284.9514465332031,1.0,0.6163439154624939,0.4764348566532135,0.4764348566532135,1.0,1.0,-3.275226354598999,1.1739040613174438,2.1013224124908447,0.4315142035484314,0.9478107690811156,0.9478107690811156,0.0,155.400390625,200.0,76731.3515625,0.0,2952.980224609375,1.0,278.1499938964844,282.957275390625,300.3291931152344,305.326904296875,293.1499938964844,293.1499938964844,278.1499938964844,35557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473552465438843,1.0,0.0,0.0,3.815411806106568,3.8154375553131104,9.713509143693957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.0625,0.0,1721.64453125,1895.4371337890625,0.0,2910.505859375,0.9420605301856996,1.0,0.0,3.0,1.0,0.0
18014040,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8673774600028992,0.422332227230072,0.3822202682495117,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9496885538101196,0.5452765822410583,0.517414391040802,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8819069862365723,0.4441578388214111,0.3122646510601043,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8735847473144531,0.4318375587463379,0.4111316204071045,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7260044813156128,0.242033913731575,1.104453444480896,284.95166015625,284.95001220703125,302.4602966308594,297.3213806152344,299.1227111816406,297.2461242675781,284.9514465332031,1.0,0.6163439154624939,0.4764348566532135,0.4764348566532135,1.0,1.0,-3.275226354598999,1.1739040613174438,2.1013224124908447,0.4315142035484314,0.9478107690811156,0.9478107690811156,0.0,155.400390625,200.0,76731.3515625,0.0,2952.980224609375,1.0,278.1499938964844,282.957275390625,300.3291931152344,305.326904296875,293.1499938964844,293.1499938964844,278.1499938964844,35557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473552465438843,1.0,0.0,0.0,3.815411806106568,3.8154375553131104,9.713509143693957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.0625,0.0,1721.64453125,1895.4371337890625,0.0,2910.505859375,0.9420605301856996,1.0,0.0,3.0,1.0,0.0
18014100,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.854426920413971,0.4221490323543548,0.3824213445186615,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9339597225189208,0.5461340546607971,0.5185215473175049,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.868687093257904,0.4444048404693603,0.3127205073833465,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8607741594314575,0.4322501122951507,0.4119060635566711,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7157651782035828,0.2418786883354187,1.1056010723114014,284.9498291015625,284.95001220703125,302.4755859375,297.315673828125,299.1228332519531,297.2428283691406,284.94976806640625,1.0,0.6223832368850708,0.4754485785961151,0.4754485785961151,1.0,1.0,-3.279659509658813,1.1734434366226196,2.1062161922454834,0.4300753176212311,0.9466431736946106,0.9466431736946106,0.0,165.30979919433594,200.0,76759.4765625,0.0,3017.91357421875,1.0,278.1499938964844,282.9537658691406,300.3216247558594,305.3209533691406,293.1499938964844,293.1499938964844,278.1499938964844,35701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478042483329773,1.0,0.0,0.0,3.819340467453003,3.819366216659546,9.733522574606468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.44140625,0.0,1727.5205078125,1895.4371337890625,0.0,2914.708984375,0.9430350065231324,1.0,0.0,3.0,1.0,0.0
18014160,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8430054783821106,0.4219651222229004,0.3826231956481933,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9195247292518616,0.5470847487449646,0.5197523236274719,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8569743037223816,0.4446496069431305,0.3131753504276275,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.849469780921936,0.4326572120189667,0.4126757681369781,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7057579755783081,0.2417174875736236,1.1067211627960205,284.9495849609375,284.95001220703125,302.49072265625,297.309814453125,299.1233825683594,297.240234375,284.9495849609375,1.0,0.628420889377594,0.4744835495948791,0.4744835495948791,1.0,1.0,-3.284203052520752,1.1730583906173706,2.111144781112671,0.4286812841892242,0.9463212490081788,0.9463212490081788,0.0,175.27488708496094,203.0,76782.9375,0.0,3083.571044921875,1.0,278.1499938964844,282.95166015625,300.3146057128906,305.3150939941406,293.1499938964844,293.1499938964844,278.1499938964844,35785.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481734991073608,1.0,0.0,0.0,3.822098970413208,3.822124481201172,9.74758677330101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.7294921875,0.0,1731.51416015625,1895.4371337890625,0.0,2918.16650390625,0.9437242150306702,1.0,0.0,3.0,1.0,0.0
18014220,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8306156992912292,0.4216146171092987,0.3827525079250335,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.904853105545044,0.5491032600402832,0.5220636129379272,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8445206880569458,0.4451499581336975,0.3138677775859833,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8375332355499268,0.4334753751754761,0.4139145612716675,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6941460371017456,0.2414045333862304,1.1075462102890017,284.9483642578125,284.95001220703125,302.5206298828125,297.2976989746094,299.124755859375,297.2361145019531,284.9483642578125,1.0,0.6354779601097107,0.4725535213947296,0.4725535213947296,1.0,1.0,-3.290454864501953,1.1711366176605225,2.1193182468414307,0.4254039525985718,0.9447928071022034,0.9447928071022034,0.0,187.5332489013672,191.0,76770.609375,0.0,3166.0537109375,1.0,278.1499938964844,282.9474182128906,300.3009033203125,305.30133056640625,293.1499938964844,293.1499938964844,278.1499938964844,35928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487841486930847,1.0,0.0,0.0,3.824829578399658,3.824855327606201,9.76152023213217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.876953125,0.0,1735.9549560546875,1895.4371337890625,0.0,2923.884033203125,0.9444351196289062,1.0,0.0,3.0,1.0,0.0
18014280,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8306156992912292,0.4216146171092987,0.3827525079250335,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.904853105545044,0.5491032600402832,0.5220636129379272,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8445206880569458,0.4451499581336975,0.3138677775859833,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8375332355499268,0.4334753751754761,0.4139145612716675,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6941460371017456,0.2414045333862304,1.1075462102890017,284.9483642578125,284.95001220703125,302.5206298828125,297.2976989746094,299.124755859375,297.2361145019531,284.9483642578125,1.0,0.6354779601097107,0.4725535213947296,0.4725535213947296,1.0,1.0,-3.290454864501953,1.1711366176605225,2.1193182468414307,0.4254039525985718,0.9447928071022034,0.9447928071022034,0.0,187.5332489013672,191.0,76770.609375,0.0,3166.0537109375,1.0,278.1499938964844,282.9474182128906,300.3009033203125,305.30133056640625,293.1499938964844,293.1499938964844,278.1499938964844,35928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487841486930847,1.0,0.0,0.0,3.824829578399658,3.824855327606201,9.76152023213217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.876953125,0.0,1735.9549560546875,1895.4371337890625,0.0,2923.884033203125,0.9444351196289062,1.0,0.0,3.0,1.0,0.0
18014340,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8293753266334534,0.4213323593139648,0.3825229704380035,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9047453999519348,0.5512474775314331,0.5240886807441711,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8437376618385315,0.4457059800624847,0.3142729997634887,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8369590640068054,0.434334248304367,0.4147519469261169,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6928819417953491,0.2411521673202514,1.106537699699402,284.946533203125,284.95001220703125,302.54998779296875,297.28497314453125,299.12652587890625,297.2334289550781,284.94647216796875,1.0,0.6359931826591492,0.4706234931945801,0.4706234931945801,1.0,1.0,-3.292899370193481,1.1676793098449707,2.1252200603485107,0.4214073121547699,0.9418320655822754,0.9418320655822754,0.0,188.7545623779297,179.0,76669.2265625,0.0,3178.330078125,1.0,278.1499938964844,282.9438781738281,300.2869567871094,305.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36069.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491643071174622,1.0,0.0,0.0,3.822561264038086,3.822587013244629,9.749945775183733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.736328125,0.0,1734.305419921875,1895.4371337890625,0.0,2927.444091796875,0.94401216506958,1.0,0.0,3.0,1.0,0.0
18014400,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8293753266334534,0.4213323593139648,0.3825229704380035,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9047453999519348,0.5512474775314331,0.5240886807441711,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8437376618385315,0.4457059800624847,0.3142729997634887,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8369590640068054,0.434334248304367,0.4147519469261169,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6928819417953491,0.2411521673202514,1.106537699699402,284.946533203125,284.95001220703125,302.54998779296875,297.28497314453125,299.12652587890625,297.2334289550781,284.94647216796875,1.0,0.6359931826591492,0.4706234931945801,0.4706234931945801,1.0,1.0,-3.292899370193481,1.1676793098449707,2.1252200603485107,0.4214073121547699,0.9418320655822754,0.9418320655822754,0.0,188.7545623779297,179.0,76669.2265625,0.0,3178.330078125,1.0,278.1499938964844,282.9438781738281,300.2869567871094,305.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36069.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491643071174622,1.0,0.0,0.0,3.822561264038086,3.822587013244629,9.749945775183733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.736328125,0.0,1734.305419921875,1895.4371337890625,0.0,2927.444091796875,0.94401216506958,1.0,0.0,3.0,1.0,0.0
18014460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8304290175437927,0.4191389381885528,0.3808531761169433,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9077715277671814,0.5513676404953003,0.5245450139045715,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8453649282455444,0.4442669153213501,0.313518613576889,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8386799693107605,0.4331063628196716,0.4139589369297027,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6929324269294739,0.2386892735958099,1.0974396467208862,284.9341125488281,284.95001220703125,302.57879638671875,297.27362060546875,299.1156616210937,297.2118225097656,284.9336853027344,1.0,0.6324094533920288,0.4689731895923614,0.4689731895923614,1.0,1.0,-3.278662919998169,1.1582708358764648,2.120392084121704,0.4153511822223663,0.9273046255111694,0.9273046255111694,0.0,185.9157867431641,167.0,76177.1953125,0.0,3131.14501953125,1.0,278.1499938964844,282.9363708496094,300.2720947265625,305.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,36602.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489115238189697,1.0,0.0,0.0,3.803894519805908,3.803920030593872,9.65495360105706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.77734375,0.0,1715.9139404296875,1895.4371337890625,0.0,2925.076904296875,0.940062701702118,1.0,0.0,3.0,1.0,0.0
18014520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8304290175437927,0.4191389381885528,0.3808531761169433,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9077715277671814,0.5513676404953003,0.5245450139045715,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8453649282455444,0.4442669153213501,0.313518613576889,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8386799693107605,0.4331063628196716,0.4139589369297027,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6929324269294739,0.2386892735958099,1.0974396467208862,284.9341125488281,284.95001220703125,302.57879638671875,297.27362060546875,299.1156616210937,297.2118225097656,284.9336853027344,1.0,0.6324094533920288,0.4689731895923614,0.4689731895923614,1.0,1.0,-3.278662919998169,1.1582708358764648,2.120392084121704,0.4153511822223663,0.9273046255111694,0.9273046255111694,0.0,185.9157867431641,167.0,76177.1953125,0.0,3131.14501953125,1.0,278.1499938964844,282.9363708496094,300.2720947265625,305.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,36602.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489115238189697,1.0,0.0,0.0,3.803894519805908,3.803920030593872,9.65495360105706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.77734375,0.0,1715.9139404296875,1895.4371337890625,0.0,2925.076904296875,0.940062701702118,1.0,0.0,3.0,1.0,0.0
18014580,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8363556861877441,0.4180957674980163,0.3794315755367279,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9172201156616212,0.5524975061416626,0.5251107215881348,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8520638942718506,0.4439191520214081,0.3129000067710876,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8452948927879333,0.4328769147396087,0.4132483303546905,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6974275708198547,0.2371708303689956,1.0882887840270996,284.9346618652344,284.95001220703125,302.6069641113281,297.2654724121094,299.1125793457031,297.2025756835937,284.9348449707031,1.0,0.6265856027603149,0.4673229157924652,0.4673229157924652,1.0,1.0,-3.2650203704833984,1.1491507291793823,2.1158697605133057,0.409026175737381,0.9167400598526,0.9167400598526,0.0,178.5436553955078,155.0,75611.6171875,0.0,3060.38525390625,1.0,278.1499938964844,282.9428100585937,300.2592468261719,305.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36868.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847604513168335,1.0,0.0,0.0,3.7700095176696777,3.770034790039064,9.483708254265366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.005859375,0.0,1677.543212890625,1895.4371337890625,0.0,2912.83935546875,0.9327499270439148,1.0,0.0,3.0,1.0,0.0
18014640,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8363556861877441,0.4180957674980163,0.3794315755367279,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9172201156616212,0.5524975061416626,0.5251107215881348,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8520638942718506,0.4439191520214081,0.3129000067710876,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8452948927879333,0.4328769147396087,0.4132483303546905,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6974275708198547,0.2371708303689956,1.0882887840270996,284.9346618652344,284.95001220703125,302.6069641113281,297.2654724121094,299.1125793457031,297.2025756835937,284.9348449707031,1.0,0.6265856027603149,0.4673229157924652,0.4673229157924652,1.0,1.0,-3.2650203704833984,1.1491507291793823,2.1158697605133057,0.409026175737381,0.9167400598526,0.9167400598526,0.0,178.5436553955078,155.0,75611.6171875,0.0,3060.38525390625,1.0,278.1499938964844,282.9428100585937,300.2592468261719,305.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36868.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847604513168335,1.0,0.0,0.0,3.7700095176696777,3.770034790039064,9.483708254265366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.005859375,0.0,1677.543212890625,1895.4371337890625,0.0,2912.83935546875,0.9327499270439148,1.0,0.0,3.0,1.0,0.0
18014700,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8411503434181213,0.4178128242492676,0.3789518773555755,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9244971871376038,0.5532943606376648,0.5256174802780151,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8573639392852783,0.4439932405948639,0.312771588563919,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8504990935325623,0.4330008625984192,0.4131224155426025,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7014733552932739,0.2366759032011032,1.0848790407180786,284.9377136230469,284.95001220703125,302.6208190917969,297.26251220703125,299.1129150390625,297.2008361816406,284.9378967285156,1.0,0.6233101487159729,0.4664977490901947,0.4664977490901947,1.0,1.0,-3.260645627975464,1.1455438137054443,2.1151018142700195,0.406290739774704,0.9144240617752076,0.9144240617752076,0.0,173.6121368408203,155.0,75395.6328125,0.0,3023.52685546875,1.0,278.1499938964844,282.9472961425781,300.255615234375,305.1700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36799.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468549251556396,1.0,0.0,0.0,3.755779504776001,3.7558047771453857,9.412249823981256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.6455078125,0.0,1660.22412109375,1895.4371337890625,0.0,2905.822509765625,0.929532527923584,1.0,0.0,3.0,1.0,0.0
18014760,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8467661738395691,0.4175978302955627,0.3785350322723388,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9328659176826476,0.5541653037071228,0.5261939764022827,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8635527491569519,0.444144994020462,0.312698483467102,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8565756678581238,0.4332038462162018,0.4130711257457733,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7062698602676392,0.2362827509641647,1.0819209814071655,284.94073486328125,284.95001220703125,302.6345520019531,297.26031494140625,299.1146240234375,297.199951171875,284.94091796875,1.0,0.61993008852005,0.4659123122692108,0.4659123122692108,1.0,1.0,-3.2571287155151367,1.1427894830703735,2.1143393516540527,0.4042187333106994,0.9131317138671876,0.9131317138671876,0.0,168.30435180664062,143.0,75221.0078125,0.0,2986.498779296875,1.0,278.1499938964844,282.9512939453125,300.2533569335937,305.1542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36693.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461554646492004,1.0,0.0,0.0,3.744007587432861,3.744032621383667,9.353340715279046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8154296875,0.0,1645.6168212890625,1895.4371337890625,0.0,2899.276123046875,0.9268332123756408,1.0,0.0,3.0,1.0,0.0
18014820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8602176308631897,0.4172601401805877,0.3777922391891479,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9517589807510376,0.5560361742973328,0.5274688005447388,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8782790303230286,0.4445657730102539,0.3126405477523803,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8710697889328003,0.4337340593338012,0.4130932688713074,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7172667384147644,0.2356901317834854,1.0768972635269165,284.94512939453125,284.95001220703125,302.6615295410156,297.2579650878906,299.11895751953125,297.19952392578125,284.9452514648437,1.0,0.6130050420761108,0.4647414088249206,0.4647414088249206,1.0,1.0,-3.251683473587036,1.1379677057266235,2.113715887069702,0.4004071950912475,0.9117490649223328,0.9117490649223328,0.0,157.07998657226562,131.0,74951.0078125,0.0,2912.639892578125,1.0,278.1499938964844,282.9568786621094,300.2518615722656,305.1321105957031,293.1499938964844,293.1499938964844,278.1499938964844,36477.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449411988258362,1.0,0.0,0.0,3.726443290710449,3.726468086242676,9.265787070944498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.7646484375,0.0,1623.536865234375,1895.4371337890625,0.0,2887.9140625,0.9227505326271056,1.0,0.0,3.0,1.0,0.0
18014880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8602176308631897,0.4172601401805877,0.3777922391891479,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9517589807510376,0.5560361742973328,0.5274688005447388,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8782790303230286,0.4445657730102539,0.3126405477523803,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8710697889328003,0.4337340593338012,0.4130932688713074,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7172667384147644,0.2356901317834854,1.0768972635269165,284.94512939453125,284.95001220703125,302.6615295410156,297.2579650878906,299.11895751953125,297.19952392578125,284.9452514648437,1.0,0.6130050420761108,0.4647414088249206,0.4647414088249206,1.0,1.0,-3.251683473587036,1.1379677057266235,2.113715887069702,0.4004071950912475,0.9117490649223328,0.9117490649223328,0.0,157.07998657226562,131.0,74951.0078125,0.0,2912.639892578125,1.0,278.1499938964844,282.9568786621094,300.2518615722656,305.1321105957031,293.1499938964844,293.1499938964844,278.1499938964844,36477.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449411988258362,1.0,0.0,0.0,3.726443290710449,3.726468086242676,9.265787070944498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.7646484375,0.0,1623.536865234375,1895.4371337890625,0.0,2887.9140625,0.9227505326271056,1.0,0.0,3.0,1.0,0.0
18014940,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8768519759178162,0.4169478714466095,0.3770810663700104,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.972170352935791,0.5580384731292725,0.5288662910461426,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8962154984474182,0.4450483620166778,0.3126332759857178,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8888238668441772,0.4343298673629761,0.4131895005702972,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.729754626750946,0.2352884411811828,1.0727773904800415,284.947021484375,284.95001220703125,302.6878662109375,297.2582092285156,299.1236877441406,297.2000427246094,284.9470520019531,1.0,0.6059479713439941,0.4635705053806305,0.4635705053806305,1.0,1.0,-3.2476601600646973,1.1336948871612549,2.1139652729034424,0.3968241512775421,0.910761296749115,0.910761296749115,0.0,145.3779754638672,119.0,74758.5234375,0.0,2839.3369140625,1.0,278.1499938964844,282.9594116210937,300.2532653808594,305.1194763183594,293.1499938964844,293.1499938964844,278.1499938964844,36335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440084457397461,1.0,0.0,0.0,3.71502685546875,3.715051651000977,9.209100539919746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.44140625,0.0,1609.2777099609375,1895.4371337890625,0.0,2879.18798828125,0.920085608959198,1.0,0.0,3.0,1.0,0.0
18015000,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8768519759178162,0.4169478714466095,0.3770810663700104,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.972170352935791,0.5580384731292725,0.5288662910461426,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8962154984474182,0.4450483620166778,0.3126332759857178,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8888238668441772,0.4343298673629761,0.4131895005702972,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.729754626750946,0.2352884411811828,1.0727773904800415,284.947021484375,284.95001220703125,302.6878662109375,297.2582092285156,299.1236877441406,297.2000427246094,284.9470520019531,1.0,0.6059479713439941,0.4635705053806305,0.4635705053806305,1.0,1.0,-3.2476601600646973,1.1336948871612549,2.1139652729034424,0.3968241512775421,0.910761296749115,0.910761296749115,0.0,145.3779754638672,119.0,74758.5234375,0.0,2839.3369140625,1.0,278.1499938964844,282.9594116210937,300.2532653808594,305.1194763183594,293.1499938964844,293.1499938964844,278.1499938964844,36335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440084457397461,1.0,0.0,0.0,3.71502685546875,3.715051651000977,9.209100539919746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.44140625,0.0,1609.2777099609375,1895.4371337890625,0.0,2879.18798828125,0.920085608959198,1.0,0.0,3.0,1.0,0.0
18015060,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8917789459228516,0.4167116284370422,0.376537412405014,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9875844717025756,0.5595952272415161,0.5299655795097351,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9125068187713624,0.4454309046268463,0.3126368224620819,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.904574453830719,0.4347941875457763,0.4132722914218902,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7407376170158386,0.2350496649742126,1.069966197013855,284.9476013183594,284.95001220703125,302.70751953125,297.260009765625,299.12701416015625,297.2006225585937,284.9476013183594,1.0,0.6005462408065796,0.4626133441925049,0.4626133441925049,1.0,1.0,-3.245051145553589,1.1304678916931152,2.1145832538604736,0.3940136432647705,0.9099107980728148,0.9099107980728148,0.0,136.3778839111328,119.0,74636.3203125,0.0,2784.083251953125,1.0,278.1499938964844,282.9603881835937,300.2556457519531,305.1131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36270.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433825969696045,1.0,0.0,0.0,3.708242416381836,3.708267211914064,9.175495847557612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.9580078125,0.0,1600.9937744140625,1895.4371337890625,0.0,2873.334228515625,0.9185153245925904,1.0,0.0,3.0,1.0,0.0
18015120,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8967824578285217,0.4166347980499267,0.3763672411441803,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9921994209289552,0.5601388812065125,0.5303509831428528,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9183467030525208,0.4455514550209045,0.3126405775547027,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9100854396820068,0.4349395036697387,0.4133011400699615,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7444568872451782,0.2349793463945388,1.069122314453125,284.94744873046875,284.95001220703125,302.713623046875,297.2608337402344,299.12811279296875,297.20098876953125,284.94744873046875,1.0,0.5987996459007263,0.4623110890388489,0.4623110890388489,1.0,1.0,-3.2437069416046143,1.1292431354522705,2.114464044570923,0.3930464386940002,0.9093360900878906,0.9093360900878906,0.0,133.58839416503906,107.0,74589.515625,0.0,2766.408447265625,1.0,278.1499938964844,282.9605407714844,300.25653076171875,305.1109924316406,293.1499938964844,293.1499938964844,278.1499938964844,36266.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431740999221802,1.0,0.0,0.0,3.705839157104492,3.70586371421814,9.163605909634498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.498046875,0.0,1598.2052001953125,1895.4371337890625,0.0,2871.384765625,0.9179696440696716,1.0,0.0,3.0,1.0,0.0
