time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015180,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9150432348251344,0.4162400066852569,0.3757154643535614,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9990000128746032,0.5634933114051819,0.516593873500824,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9393625855445862,0.4459937810897827,0.3127097189426422,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9308128952980042,0.435481995344162,0.4134902358055115,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7577977776527405,0.2346637696027755,1.066098690032959,284.9388427734375,284.95001220703125,302.7388000488281,297.2656555175781,299.1343078613281,297.206787109375,284.9381408691406,1.0,0.5905264616012573,0.4610517024993896,0.4610517024993896,1.0,1.0,-3.223715305328369,1.1185317039489746,2.1051836013793945,0.3869169354438782,0.8991600871086121,0.8991600871086121,0.0,123.95033264160156,95.0,74135.28125,0.0,2671.9521484375,1.0,278.1499938964844,282.95709228515625,300.2600402832031,305.09185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36585.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420692682266235,1.0,0.0,0.0,3.686282396316528,3.6863067150115967,9.067143196261896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.31640625,0.0,1578.3319091796875,1895.4371337890625,0.0,2861.0546875,0.9137073755264282,1.0,0.0,3.0,1.0,0.0
18015240,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9150432348251344,0.4162400066852569,0.3757154643535614,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9990000128746032,0.5634933114051819,0.516593873500824,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9393625855445862,0.4459937810897827,0.3127097189426422,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9308128952980042,0.435481995344162,0.4134902358055115,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7577977776527405,0.2346637696027755,1.066098690032959,284.9388427734375,284.95001220703125,302.7388000488281,297.2656555175781,299.1343078613281,297.206787109375,284.9381408691406,1.0,0.5905264616012573,0.4610517024993896,0.4610517024993896,1.0,1.0,-3.223715305328369,1.1185317039489746,2.1051836013793945,0.3869169354438782,0.8991600871086121,0.8991600871086121,0.0,123.95033264160156,95.0,74135.28125,0.0,2671.9521484375,1.0,278.1499938964844,282.95709228515625,300.2600402832031,305.09185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36585.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420692682266235,1.0,0.0,0.0,3.686282396316528,3.6863067150115967,9.067143196261896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.31640625,0.0,1578.3319091796875,1895.4371337890625,0.0,2861.0546875,0.9137073755264282,1.0,0.0,3.0,1.0,0.0
18015300,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9236656427383424,0.4159952700138092,0.3753809034824371,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.5663803219795227,0.5037304162979126,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9483895897865297,0.4461766481399536,0.312743991613388,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9400084614753724,0.4357132911682129,0.413582980632782,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7637906670570374,0.2344963699579239,1.064699649810791,284.9327392578125,284.95001220703125,302.7511291503906,297.2688293457031,299.14013671875,297.21484375,284.9322814941406,1.0,0.585705578327179,0.4604219794273376,0.4604219794273376,1.0,1.0,-3.206319570541382,1.1103242635726929,2.0959951877593994,0.3824687898159027,0.8900899291038513,0.8900899291038513,0.0,119.70157623291016,95.0,73729.5859375,0.0,2613.778564453125,1.0,278.1499938964844,282.9570617675781,300.2609558105469,305.07012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36953.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411532044410706,1.0,0.0,0.0,3.665625095367432,3.6656494140625,8.965807296590356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.6455078125,0.0,1557.783447265625,1895.4371337890625,0.0,2852.491455078125,0.9093232154846193,1.0,0.0,3.0,1.0,0.0
18015360,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9335193634033204,0.4157567620277405,0.3750290870666504,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.5702027678489685,0.489725261926651,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9581596255302428,0.4463682174682617,0.3127680122852325,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9500916004180908,0.4359473884105682,0.4136580228805542,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7706905603408813,0.2343552261590957,1.0633251667022705,284.9304504394531,284.95001220703125,302.7633361816406,297.2724609375,299.1490478515625,297.2271728515625,284.93017578125,1.0,0.5805277228355408,0.4599269032478332,0.4599269032478332,1.0,1.0,-3.187526226043701,1.101873517036438,2.0856525897979736,0.3780603110790252,0.8822104930877686,0.8822104930877686,0.0,115.18629455566406,113.0,73285.421875,0.0,2551.99755859375,1.0,278.1499938964844,282.9610595703125,300.26190185546875,305.0431213378906,293.1499938964844,293.1499938964844,278.45001220703125,37206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399103283882141,1.0,0.0,0.0,3.640242338180542,3.6402664184570312,8.842068837111583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.4990234375,0.0,1531.3460693359375,1895.4371337890625,0.0,2840.87744140625,0.9038759469985962,1.0,0.0,3.0,1.0,0.0
18015420,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9363757371902466,0.4160570502281189,0.3750837445259094,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5781875252723694,0.4859452843666076,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9613977074623108,0.4474568963050842,0.3133637011051178,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9534692764282228,0.4370137453079223,0.4144704937934875,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7726994752883911,0.2345219701528549,1.0632997751235962,285.0155944824219,284.95001220703125,302.7872619628906,297.281005859375,299.1728210449219,297.2572021484375,285.0138244628906,1.0,0.5803391933441162,0.4589367210865021,0.4589367210865021,1.0,1.0,-3.1846508979797363,1.0985321998596191,2.086118698120117,0.3743974268436432,0.976268470287323,0.976268470287323,0.0,114.02788543701172,133.0,72711.609375,0.0,2540.122802734375,1.0,278.4429626464844,283.0640563964844,300.2605285644531,304.9403686523437,293.1499938964844,293.1499938964844,278.1499938964844,33048.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833092212677002,1.0,0.0,0.0,3.762725114822388,3.762749671936035,9.447094839742932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.9208984375,0.0,1639.4681396484375,1895.4371337890625,0.0,2777.24951171875,0.9283183217048644,1.0,0.0,3.0,1.0,0.0
18015480,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9363757371902466,0.4160570502281189,0.3750837445259094,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5781875252723694,0.4859452843666076,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9613977074623108,0.4474568963050842,0.3133637011051178,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9534692764282228,0.4370137453079223,0.4144704937934875,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7726994752883911,0.2345219701528549,1.0632997751235962,285.0155944824219,284.95001220703125,302.7872619628906,297.281005859375,299.1728210449219,297.2572021484375,285.0138244628906,1.0,0.5803391933441162,0.4589367210865021,0.4589367210865021,1.0,1.0,-3.1846508979797363,1.0985321998596191,2.086118698120117,0.3743974268436432,0.976268470287323,0.976268470287323,0.0,114.02788543701172,133.0,72711.609375,0.0,2540.122802734375,1.0,278.4429626464844,283.0640563964844,300.2605285644531,304.9403686523437,293.1499938964844,293.1499938964844,278.1499938964844,33048.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833092212677002,1.0,0.0,0.0,3.762725114822388,3.762749671936035,9.447094839742932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.9208984375,0.0,1639.4681396484375,1895.4371337890625,0.0,2777.24951171875,0.9283183217048644,1.0,0.0,3.0,1.0,0.0
18015540,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9229419827461244,0.4151497185230255,0.3747309744358063,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.5818185210227966,0.5038728713989258,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.94943505525589,0.4475690126419067,0.313764363527298,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.941220760345459,0.4372553527355194,0.4150985479354858,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7634642720222473,0.2342525273561477,1.063629984855652,284.9176940917969,284.95001220703125,302.81060791015625,297.2911071777344,299.1792907714844,297.2584533691406,284.9197998046875,1.0,0.5870730876922607,0.4579465389251709,0.4579465389251709,1.0,1.0,-3.207394361495972,1.105044960975647,2.1023495197296143,0.3754453063011169,0.893625020980835,0.893625020980835,0.0,119.70233154296876,151.0,73831.8828125,0.0,2616.021484375,1.0,278.1568298339844,282.9427185058594,300.30572509765625,305.1301574707031,293.1499938964844,293.1499938964844,278.45001220703125,37578.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393060564994812,1.0,0.0,0.0,3.686070203781128,3.686094760894776,9.0661001195258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.2734375,0.0,1585.59716796875,1895.4371337890625,0.0,2835.232666015625,0.914922297000885,1.0,0.0,3.0,1.0,0.0
18015600,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9229419827461244,0.4151497185230255,0.3747309744358063,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.5818185210227966,0.5038728713989258,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.94943505525589,0.4475690126419067,0.313764363527298,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.941220760345459,0.4372553527355194,0.4150985479354858,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7634642720222473,0.2342525273561477,1.063629984855652,284.9176940917969,284.95001220703125,302.81060791015625,297.2911071777344,299.1792907714844,297.2584533691406,284.9197998046875,1.0,0.5870730876922607,0.4579465389251709,0.4579465389251709,1.0,1.0,-3.207394361495972,1.105044960975647,2.1023495197296143,0.3754453063011169,0.893625020980835,0.893625020980835,0.0,119.70233154296876,151.0,73831.8828125,0.0,2616.021484375,1.0,278.1568298339844,282.9427185058594,300.30572509765625,305.1301574707031,293.1499938964844,293.1499938964844,278.45001220703125,37578.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393060564994812,1.0,0.0,0.0,3.686070203781128,3.686094760894776,9.0661001195258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.2734375,0.0,1585.59716796875,1895.4371337890625,0.0,2835.232666015625,0.914922297000885,1.0,0.0,3.0,1.0,0.0
18015660,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9042736887931824,0.4153818488121032,0.3749390542507171,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.582183837890625,0.5324112772941589,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9305608868598938,0.4486432075500488,0.3145346045494079,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9222270250320436,0.4382577240467071,0.4161287546157837,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7501368522644043,0.2342950850725174,1.0647974014282229,285.0389099121094,284.95001220703125,302.8333435058594,297.30255126953125,299.1773376464844,297.2469787597656,285.0384521484375,1.0,0.5978103280067444,0.4567123651504516,0.4567123651504516,1.0,1.0,-3.2455124855041504,1.1168543100357056,2.1286582946777344,0.3785727918148041,1.0,1.0,0.0,129.2093963623047,169.0,73922.0078125,0.0,2745.468505859375,1.0,278.4435729980469,283.06646728515625,300.2945251464844,305.0457458496094,293.1499938964844,293.1499938964844,278.1499938964844,32892.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346728682518005,1.0,0.0,0.0,3.82259202003479,3.822617292404175,9.750102663019788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.46875,0.0,1709.445068359375,1895.4371337890625,0.0,2791.987060546875,0.941675066947937,1.0,0.0,3.0,1.0,0.0
18015720,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9042736887931824,0.4153818488121032,0.3749390542507171,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.582183837890625,0.5324112772941589,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9305608868598938,0.4486432075500488,0.3145346045494079,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9222270250320436,0.4382577240467071,0.4161287546157837,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7501368522644043,0.2342950850725174,1.0647974014282229,285.0389099121094,284.95001220703125,302.8333435058594,297.30255126953125,299.1773376464844,297.2469787597656,285.0384521484375,1.0,0.5978103280067444,0.4567123651504516,0.4567123651504516,1.0,1.0,-3.2455124855041504,1.1168543100357056,2.1286582946777344,0.3785727918148041,1.0,1.0,0.0,129.2093963623047,169.0,73922.0078125,0.0,2745.468505859375,1.0,278.4435729980469,283.06646728515625,300.2945251464844,305.0457458496094,293.1499938964844,293.1499938964844,278.1499938964844,32892.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346728682518005,1.0,0.0,0.0,3.82259202003479,3.822617292404175,9.750102663019788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.46875,0.0,1709.445068359375,1895.4371337890625,0.0,2791.987060546875,0.941675066947937,1.0,0.0,3.0,1.0,0.0
18015780,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8780517578125,0.4143191576004028,0.3748977482318878,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.986348569393158,0.5790590047836304,0.5496715903282166,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9017951488494872,0.4486705064773559,0.3152148127555847,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8946847915649414,0.4383342564105987,0.4170564711093902,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7304996252059937,0.2337004542350769,1.065800666809082,284.9066162109375,284.95001220703125,302.85546875,297.3150939941406,299.1604309082031,297.21435546875,284.9083557128906,1.0,0.6101109981536865,0.4554781913757324,0.4554781913757324,1.0,1.0,-3.273223161697388,1.1245280504226685,2.1486949920654297,0.3802509009838104,0.9162599444389344,0.9162599444389344,0.0,144.58277893066406,187.0,75357.71875,0.0,2885.238037109375,1.0,278.1568908691406,282.9085388183594,300.33892822265625,305.27008056640625,293.1499938964844,293.1499938964844,278.1499938964844,37149.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427127003669739,1.0,0.0,0.0,3.7881181240081774,3.788143634796143,9.575034027875515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.244140625,0.0,1701.253662109375,1895.4371337890625,0.0,2867.070068359375,0.9367640018463136,1.0,0.0,3.0,1.0,0.0
18015840,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8780517578125,0.4143191576004028,0.3748977482318878,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.986348569393158,0.5790590047836304,0.5496715903282166,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9017951488494872,0.4486705064773559,0.3152148127555847,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8946847915649414,0.4383342564105987,0.4170564711093902,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7304996252059937,0.2337004542350769,1.065800666809082,284.9066162109375,284.95001220703125,302.85546875,297.3150939941406,299.1604309082031,297.21435546875,284.9083557128906,1.0,0.6101109981536865,0.4554781913757324,0.4554781913757324,1.0,1.0,-3.273223161697388,1.1245280504226685,2.1486949920654297,0.3802509009838104,0.9162599444389344,0.9162599444389344,0.0,144.58277893066406,187.0,75357.71875,0.0,2885.238037109375,1.0,278.1568908691406,282.9085388183594,300.33892822265625,305.27008056640625,293.1499938964844,293.1499938964844,278.1499938964844,37149.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427127003669739,1.0,0.0,0.0,3.7881181240081774,3.788143634796143,9.575034027875515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.244140625,0.0,1701.253662109375,1895.4371337890625,0.0,2867.070068359375,0.9367640018463136,1.0,0.0,3.0,1.0,0.0
18015900,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.861647367477417,0.4137896299362182,0.374761164188385,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9695520997047424,0.5785728693008423,0.5491733551025391,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8849276304244995,0.4486613869667053,0.3154807388782501,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8780226707458496,0.4383173286914825,0.417427659034729,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7179260849952698,0.2332900911569595,1.065951228141785,284.91949462890625,284.95001220703125,302.8663024902344,297.3217163085937,299.1546936035156,297.2041931152344,284.9204406738281,1.0,0.6153955459594727,0.4548611044883728,0.4548611044883728,1.0,1.0,-3.269592046737671,1.121605634689331,2.14798641204834,0.3786773085594177,0.9131956696510316,0.9131956696510316,0.0,155.09535217285156,187.0,75184.8046875,0.0,2939.6240234375,1.0,278.1514587402344,282.92071533203125,300.3305053710937,305.2367553710937,293.1499938964844,293.1499938964844,278.1499938964844,37101.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425913453102112,1.0,0.0,0.0,3.7665162086486816,3.7665414810180655,9.466140795666432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.1025390625,0.0,1675.2042236328125,1895.4371337890625,0.0,2865.935546875,0.932148575782776,1.0,0.0,3.0,1.0,0.0
18015960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8490831851959229,0.4133866429328918,0.3747028708457947,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9548213481903076,0.5786827802658081,0.5493611693382263,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.871834397315979,0.4487684667110443,0.3157930970191955,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8651411533355713,0.4383859932422638,0.4178291261196136,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7072373032569885,0.2329302579164505,1.0660220384597778,284.9310302734375,284.95001220703125,302.8769836425781,297.3285522460937,299.1510314941406,297.1985778808594,284.9318542480469,1.0,0.6207777857780457,0.4539303183555603,0.4539303183555603,1.0,1.0,-3.270689010620117,1.1198270320892334,2.150861978530884,0.3766273856163025,0.9132283329963684,0.9132283329963684,0.0,164.59437561035156,205.0,75081.625,0.0,2994.994140625,1.0,278.1503295898437,282.9318542480469,300.3290710449219,305.219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36874.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842078685760498,1.0,0.0,0.0,3.7518701553344727,3.7518954277038574,9.39266612931533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.251953125,0.0,1656.213623046875,1895.4371337890625,0.0,2861.142822265625,0.9287596940994264,1.0,0.0,3.0,1.0,0.0
18016020,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8287909626960754,0.4127144515514374,0.3747501075267792,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.92830491065979,0.5796893239021301,0.5507768392562866,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8506414294242859,0.4491342306137085,0.3165453374385834,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8443406224250793,0.4386199116706848,0.4187414646148681,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6882959604263306,0.2322845309972763,1.0664527416229248,284.9458312988281,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.1929626464844,284.9462280273437,1.0,0.6314377784729004,0.4520687162876129,0.4520687162876129,1.0,1.0,-3.274965047836304,1.116938591003418,2.158026218414306,0.372782289981842,0.9164342284202576,0.9164342284202576,0.0,183.09288024902344,208.0,74993.5546875,0.0,3107.5849609375,1.0,278.1499938964844,282.9447631835937,300.3383178710937,305.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36373.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410218954086304,1.0,0.0,0.0,3.7377774715423584,3.737802267074585,9.322237133346788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.9169921875,0.0,1635.894287109375,1895.4371337890625,0.0,2851.264404296875,0.9252598881721495,1.0,0.0,3.0,1.0,0.0
18016080,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8287909626960754,0.4127144515514374,0.3747501075267792,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.92830491065979,0.5796893239021301,0.5507768392562866,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8506414294242859,0.4491342306137085,0.3165453374385834,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8443406224250793,0.4386199116706848,0.4187414646148681,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6882959604263306,0.2322845309972763,1.0664527416229248,284.9458312988281,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.1929626464844,284.9462280273437,1.0,0.6314377784729004,0.4520687162876129,0.4520687162876129,1.0,1.0,-3.274965047836304,1.116938591003418,2.158026218414306,0.372782289981842,0.9164342284202576,0.9164342284202576,0.0,183.09288024902344,208.0,74993.5546875,0.0,3107.5849609375,1.0,278.1499938964844,282.9447631835937,300.3383178710937,305.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36373.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410218954086304,1.0,0.0,0.0,3.7377774715423584,3.737802267074585,9.322237133346788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.9169921875,0.0,1635.894287109375,1895.4371337890625,0.0,2851.264404296875,0.9252598881721495,1.0,0.0,3.0,1.0,0.0
18016140,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8178566694259644,0.4120788276195526,0.3746025562286377,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9143810868263244,0.581095814704895,0.55247563123703,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8398169279098511,0.4495770931243896,0.3171713054180145,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8336456418037415,0.4388816356658935,0.4194299280643463,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6779114603996277,0.2316906750202179,1.0658564567565918,284.95001220703125,284.95001220703125,302.9181823730469,297.35723876953125,299.1444091796875,297.1902770996094,284.9500732421875,1.0,0.6376182436943054,0.4502071142196655,0.4502071142196655,1.0,1.0,-3.2776975631713867,1.1134194135665894,2.164278030395508,0.3687433898448944,0.9183295965194702,0.9183295965194702,0.0,194.51377868652344,196.0,74951.3046875,0.0,3177.455322265625,1.0,278.1499938964844,282.947509765625,300.3533020019531,305.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36121.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402250409126282,1.0,0.0,0.0,3.7339179515838623,3.733942747116089,9.302996204496594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.9814453125,0.0,1629.480712890625,1895.4371337890625,0.0,2843.81787109375,0.9241792559623718,1.0,0.0,3.0,1.0,0.0
18016200,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8178566694259644,0.4120788276195526,0.3746025562286377,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9143810868263244,0.581095814704895,0.55247563123703,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8398169279098511,0.4495770931243896,0.3171713054180145,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8336456418037415,0.4388816356658935,0.4194299280643463,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6779114603996277,0.2316906750202179,1.0658564567565918,284.95001220703125,284.95001220703125,302.9181823730469,297.35723876953125,299.1444091796875,297.1902770996094,284.9500732421875,1.0,0.6376182436943054,0.4502071142196655,0.4502071142196655,1.0,1.0,-3.2776975631713867,1.1134194135665894,2.164278030395508,0.3687433898448944,0.9183295965194702,0.9183295965194702,0.0,194.51377868652344,196.0,74951.3046875,0.0,3177.455322265625,1.0,278.1499938964844,282.947509765625,300.3533020019531,305.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36121.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402250409126282,1.0,0.0,0.0,3.7339179515838623,3.733942747116089,9.302996204496594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.9814453125,0.0,1629.480712890625,1895.4371337890625,0.0,2843.81787109375,0.9241792559623718,1.0,0.0,3.0,1.0,0.0
18016260,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8165825009346008,0.4115725755691528,0.3741812109947204,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9138268828392028,0.5823739171028137,0.5536938905715942,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8390727639198303,0.4500000178813934,0.3174842298030853,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.832817554473877,0.4391176998615265,0.4196875393390655,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6765751838684082,0.231241688132286,1.063976168632507,284.9496154785156,284.95001220703125,302.93475341796875,297.3696594238281,299.1443786621094,297.1889953613281,284.9495849609375,1.0,0.6376978754997253,0.4491232633590698,0.4491232633590698,1.0,1.0,-3.277085304260254,1.1104695796966553,2.166615724563598,0.3660371303558349,0.918043315410614,0.918043315410614,0.0,195.55963134765625,196.0,74899.3515625,0.0,3181.972412109375,1.0,278.1499938964844,282.9470520019531,300.3660888671875,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36082.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396414518356323,1.0,0.0,0.0,3.7317819595336914,3.731806993484497,9.29235568492004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.669921875,0.0,1626.701171875,1895.4371337890625,0.0,2838.365234375,0.9236520528793336,1.0,0.0,3.0,1.0,0.0
18016320,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8168178200721741,0.411482036113739,0.3740853369235992,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9143663048744202,0.5826237201690674,0.5539115071296692,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8394207954406738,0.4500880241394043,0.3175329267978668,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8331391215324402,0.4391666352748871,0.4197185635566711,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6767576336860657,0.2311633378267288,1.0635470151901243,284.9494323730469,284.95001220703125,302.9378662109375,297.3720397949219,299.1444396972656,297.1888427734375,284.9493713378906,1.0,0.6374462246894836,0.4489168226718902,0.4489168226718902,1.0,1.0,-3.2768118381500244,1.1098562479019165,2.1669554710388184,0.3655003607273102,0.9178614020347596,0.9178614020347596,0.0,195.22100830078125,184.0,74886.8125,0.0,3179.479736328125,1.0,278.1499938964844,282.9469299316406,300.3684997558594,305.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36083.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395288586616516,1.0,0.0,0.0,3.73125433921814,3.731279134750366,9.289728382100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.326171875,0.0,1626.1015625,1895.4371337890625,0.0,2837.3134765625,0.9235324263572692,1.0,0.0,3.0,1.0,0.0
18016380,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8212373852729797,0.410972386598587,0.3734160363674164,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9218690991401672,0.5842310786247253,0.5551944971084595,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446868658065796,0.4507093131542206,0.3177928328514099,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8381550312042236,0.439513087272644,0.4198234677314758,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.680644154548645,0.230740338563919,1.0605638027191162,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1448669433594,297.1884155273437,284.9482727050781,1.0,0.6341229677200317,0.4476265609264374,0.4476265609264374,1.0,1.0,-3.274402141571045,1.105751395225525,2.1686508655548096,0.362032413482666,0.9162585139274596,0.9162585139274596,0.0,189.89959716796875,172.0,74793.0625,0.0,3144.4638671875,1.0,278.1499938964844,282.946533203125,300.3831481933594,305.2489624023437,293.1499938964844,293.1499938964844,278.1499938964844,36118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387883901596069,1.0,0.0,0.0,3.726851463317871,3.7268762588500977,9.267817517866206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.1142578125,0.0,1621.2672119140625,1895.4371337890625,0.0,2830.39697265625,0.9225654006004332,1.0,0.0,3.0,1.0,0.0
18016440,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8212373852729797,0.410972386598587,0.3734160363674164,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9218690991401672,0.5842310786247253,0.5551944971084595,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446868658065796,0.4507093131542206,0.3177928328514099,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8381550312042236,0.439513087272644,0.4198234677314758,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.680644154548645,0.230740338563919,1.0605638027191162,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1448669433594,297.1884155273437,284.9482727050781,1.0,0.6341229677200317,0.4476265609264374,0.4476265609264374,1.0,1.0,-3.274402141571045,1.105751395225525,2.1686508655548096,0.362032413482666,0.9162585139274596,0.9162585139274596,0.0,189.89959716796875,172.0,74793.0625,0.0,3144.4638671875,1.0,278.1499938964844,282.946533203125,300.3831481933594,305.2489624023437,293.1499938964844,293.1499938964844,278.1499938964844,36118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387883901596069,1.0,0.0,0.0,3.726851463317871,3.7268762588500977,9.267817517866206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.1142578125,0.0,1621.2672119140625,1895.4371337890625,0.0,2830.39697265625,0.9225654006004332,1.0,0.0,3.0,1.0,0.0
18016500,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8247619271278381,0.4107537269592285,0.3730644583702087,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.927548348903656,0.5850513577461243,0.5558041334152222,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8487646579742432,0.4510622024536133,0.3179146647453308,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8420583009719849,0.4397141635417938,0.4198498129844665,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6838510036468506,0.2305676192045211,1.0590065717697144,284.947998046875,284.95001220703125,302.9662780761719,297.3941955566406,299.1451721191406,297.1884765625,284.9479675292969,1.0,0.631753146648407,0.4469814300537109,0.4469814300537109,1.0,1.0,-3.2730185985565186,1.1036274433135986,2.169390916824341,0.360271692276001,0.9153977036476136,0.9153977036476136,0.0,185.9300842285156,172.0,74741.359375,0.0,3119.273681640625,1.0,278.1499938964844,282.9466552734375,300.390380859375,305.2530212402344,293.1499938964844,293.1499938964844,278.1499938964844,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383969664573669,1.0,0.0,0.0,3.724156618118286,3.7241814136505127,9.254418955606524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.6640625,0.0,1618.26904296875,1895.4371337890625,0.0,2826.741455078125,0.9219725728034972,1.0,0.0,3.0,1.0,0.0
18016560,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8289409875869751,0.4105646312236786,0.3727174401283264,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.93416029214859,0.5858672857284546,0.5563938021659851,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8536006212234497,0.4514394998550415,0.3180387020111084,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8466930389404297,0.4399397075176239,0.4198760688304901,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6876946687698364,0.2304170727729797,1.057453989982605,284.9479064941406,284.95001220703125,302.9754638671875,297.4014587402344,299.14569091796875,297.18865966796875,284.9478759765625,1.0,0.6290997862815857,0.4463955760002136,0.4463955760002136,1.0,1.0,-3.271624565124512,1.1016353368759155,2.169989109039306,0.3586488366127014,0.9146314263343812,0.9146314263343812,0.0,181.43321228027344,160.0,74691.171875,0.0,3091.136474609375,1.0,278.1499938964844,282.9469909667969,300.3975524902344,305.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36142.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380014896392822,1.0,0.0,0.0,3.721379995346069,3.721404552459717,9.240624194717384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.4599609375,0.0,1615.126708984375,1895.4371337890625,0.0,2823.048828125,0.9213576912879944,1.0,0.0,3.0,1.0,0.0
18016620,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8390125036239624,0.4102511703968048,0.3720481097698211,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9493719935417176,0.5874861478805542,0.5575238466262817,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8652806282043457,0.4522486329078674,0.3182988464832306,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8579133749008179,0.4404459297657013,0.4199443161487579,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6969674825668335,0.2301694601774215,1.054415225982666,284.9479064941406,284.95001220703125,302.99334716796875,297.4156188964844,299.146728515625,297.189208984375,284.9479064941406,1.0,0.6232587695121765,0.4452238380908966,0.4452238380908966,1.0,1.0,-3.268918991088867,1.097693920135498,2.171225070953369,0.3554401993751526,0.9132468104362488,0.9132468104362488,0.0,171.45420837402344,148.0,74593.2421875,0.0,3029.615478515625,1.0,278.1499938964844,282.94781494140625,300.4117431640625,305.2650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36146.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372225761413574,1.0,0.0,0.0,3.715852022171021,3.715876817703247,9.213192129209348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.48828125,0.0,1608.79345703125,1895.4371337890625,0.0,2815.777099609375,0.9201241135597228,1.0,0.0,3.0,1.0,0.0
18016680,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8390125036239624,0.4102511703968048,0.3720481097698211,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9493719935417176,0.5874861478805542,0.5575238466262817,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8652806282043457,0.4522486329078674,0.3182988464832306,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8579133749008179,0.4404459297657013,0.4199443161487579,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6969674825668335,0.2301694601774215,1.054415225982666,284.9479064941406,284.95001220703125,302.99334716796875,297.4156188964844,299.146728515625,297.189208984375,284.9479064941406,1.0,0.6232587695121765,0.4452238380908966,0.4452238380908966,1.0,1.0,-3.268918991088867,1.097693920135498,2.171225070953369,0.3554401993751526,0.9132468104362488,0.9132468104362488,0.0,171.45420837402344,148.0,74593.2421875,0.0,3029.615478515625,1.0,278.1499938964844,282.94781494140625,300.4117431640625,305.2650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36146.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372225761413574,1.0,0.0,0.0,3.715852022171021,3.715876817703247,9.213192129209348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.48828125,0.0,1608.79345703125,1895.4371337890625,0.0,2815.777099609375,0.9201241135597228,1.0,0.0,3.0,1.0,0.0
18016740,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8515186905860901,0.4099941253662109,0.3714044988155365,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9663105607032776,0.5890939831733704,0.5586079359054565,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8796932101249695,0.4531182944774627,0.318578690290451,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8718236088752747,0.440999686717987,0.4200299978256225,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7082352042198181,0.229983851313591,1.0515074729919434,284.9480285644531,284.95001220703125,303.0106201171875,297.4291381835937,299.14764404296875,297.18994140625,284.9480285644531,1.0,0.6169399619102478,0.444052129983902,0.444052129983902,1.0,1.0,-3.2663912773132324,1.093812346458435,2.172579050064087,0.3522676229476928,0.911998450756073,0.911998450756073,0.0,160.6091766357422,136.0,74499.1875,0.0,2963.74609375,1.0,278.1499938964844,282.9486694335937,300.4253845214844,305.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364776968955994,1.0,0.0,0.0,3.710498809814453,3.7105233669281006,9.186664442495384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.02734375,0.0,1602.6199951171875,1895.4371337890625,0.0,2808.82470703125,0.9189232587814332,1.0,0.0,3.0,1.0,0.0
18016800,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8515186905860901,0.4099941253662109,0.3714044988155365,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9663105607032776,0.5890939831733704,0.5586079359054565,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8796932101249695,0.4531182944774627,0.318578690290451,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8718236088752747,0.440999686717987,0.4200299978256225,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7082352042198181,0.229983851313591,1.0515074729919434,284.9480285644531,284.95001220703125,303.0106201171875,297.4291381835937,299.14764404296875,297.18994140625,284.9480285644531,1.0,0.6169399619102478,0.444052129983902,0.444052129983902,1.0,1.0,-3.2663912773132324,1.093812346458435,2.172579050064087,0.3522676229476928,0.911998450756073,0.911998450756073,0.0,160.6091766357422,136.0,74499.1875,0.0,2963.74609375,1.0,278.1499938964844,282.9486694335937,300.4253845214844,305.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364776968955994,1.0,0.0,0.0,3.710498809814453,3.7105233669281006,9.186664442495384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.02734375,0.0,1602.6199951171875,1895.4371337890625,0.0,2808.82470703125,0.9189232587814332,1.0,0.0,3.0,1.0,0.0
18016860,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8668278455734253,0.4097723364830017,0.3707782030105591,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9838092923164368,0.5906857848167419,0.5596584677696228,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8969799280166626,0.454037070274353,0.3188802003860473,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8886244893074036,0.4415806829929352,0.4201261401176452,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7207638621330261,0.2298482805490493,1.0487446784973145,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1488342285156,297.19073486328125,284.9482421875,1.0,0.6103411912918091,0.4429948031902313,0.4429948031902313,1.0,1.0,-3.264058828353882,1.09027361869812,2.1737852096557617,0.349406361579895,0.9109597206115724,0.9109597206115724,0.0,149.27980041503906,124.0,74414.25,0.0,2895.688232421875,1.0,278.1499938964844,282.9495544433594,300.4382019042969,305.2804260253906,293.1499938964844,293.1499938964844,278.1499938964844,36134.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357856869697571,1.0,0.0,0.0,3.70559024810791,3.7056148052215576,9.162374681181972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.8427734375,0.0,1596.91943359375,1895.4371337890625,0.0,2802.367431640625,0.9178177118301392,1.0,0.0,3.0,1.0,0.0
18016920,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8668278455734253,0.4097723364830017,0.3707782030105591,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9838092923164368,0.5906857848167419,0.5596584677696228,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8969799280166626,0.454037070274353,0.3188802003860473,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8886244893074036,0.4415806829929352,0.4201261401176452,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7207638621330261,0.2298482805490493,1.0487446784973145,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1488342285156,297.19073486328125,284.9482421875,1.0,0.6103411912918091,0.4429948031902313,0.4429948031902313,1.0,1.0,-3.264058828353882,1.09027361869812,2.1737852096557617,0.349406361579895,0.9109597206115724,0.9109597206115724,0.0,149.27980041503906,124.0,74414.25,0.0,2895.688232421875,1.0,278.1499938964844,282.9495544433594,300.4382019042969,305.2804260253906,293.1499938964844,293.1499938964844,278.1499938964844,36134.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357856869697571,1.0,0.0,0.0,3.70559024810791,3.7056148052215576,9.162374681181972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.8427734375,0.0,1596.91943359375,1895.4371337890625,0.0,2802.367431640625,0.9178177118301392,1.0,0.0,3.0,1.0,0.0
18016980,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8848226070404053,0.4095610678195953,0.3701708316802978,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.5923498868942261,0.5592920184135437,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.917721152305603,0.4549788534641266,0.3192045986652374,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.908113956451416,0.4421671628952026,0.4202370643615722,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7342509031295776,0.229738175868988,1.0461362600326538,284.9474182128906,284.95001220703125,303.0433349609375,297.45330810546875,299.14990234375,297.1917724609375,284.947265625,1.0,0.6034939289093018,0.4419374763965606,0.4419374763965606,1.0,1.0,-3.2601842880249023,1.086154222488403,2.174030065536499,0.346378892660141,0.9090793132781982,0.9090793132781982,0.0,137.9832305908203,112.0,74303.1328125,0.0,2824.77587890625,1.0,278.1499938964844,282.9496765136719,300.45001220703125,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351439237594604,1.0,0.0,0.0,3.7000699043273926,3.70009446144104,9.135096661339048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.3056640625,0.0,1590.7965087890625,1895.4371337890625,0.0,2796.380126953125,0.9165846705436708,1.0,0.0,3.0,1.0,0.0
