time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017040,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8848226070404053,0.4095610678195953,0.3701708316802978,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.5923498868942261,0.5592920184135437,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.917721152305603,0.4549788534641266,0.3192045986652374,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.908113956451416,0.4421671628952026,0.4202370643615722,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7342509031295776,0.229738175868988,1.0461362600326538,284.9474182128906,284.95001220703125,303.0433349609375,297.45330810546875,299.14990234375,297.1917724609375,284.947265625,1.0,0.6034939289093018,0.4419374763965606,0.4419374763965606,1.0,1.0,-3.2601842880249023,1.086154222488403,2.174030065536499,0.346378892660141,0.9090793132781982,0.9090793132781982,0.0,137.9832305908203,112.0,74303.1328125,0.0,2824.77587890625,1.0,278.1499938964844,282.9496765136719,300.45001220703125,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351439237594604,1.0,0.0,0.0,3.7000699043273926,3.70009446144104,9.135096661339048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.3056640625,0.0,1590.7965087890625,1895.4371337890625,0.0,2796.380126953125,0.9165846705436708,1.0,0.0,3.0,1.0,0.0
18017100,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8909595608711243,0.4093959033489227,0.3699229657649994,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,0.5938719511032104,0.54844069480896,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9254029989242554,0.4553992748260498,0.3194151818752289,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9153050780296326,0.4424064755439758,0.4203530848026275,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7387986183166504,0.2296458631753921,1.0451679229736328,284.9393310546875,284.95001220703125,303.0511474609375,297.4585876464844,299.1510009765625,297.1947326660156,284.93853759765625,1.0,0.5992935299873352,0.4414088129997253,0.4414088129997253,1.0,1.0,-3.246278762817383,1.0795791149139404,2.1666996479034424,0.3432991504669189,0.901311695575714,0.901311695575714,0.0,133.9869384765625,112.0,74031.5546875,0.0,2773.607177734375,1.0,278.1499938964844,282.9452819824219,300.4545593261719,305.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36454.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347085118293762,1.0,0.0,0.0,3.690261125564575,3.690285682678223,9.08672689092782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.2802734375,0.0,1581.8642578125,1895.4371337890625,0.0,2792.319091796875,0.914474070072174,1.0,0.0,3.0,1.0,0.0
18017160,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8976867198944092,0.4092050492763519,0.3696320354938507,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.596388578414917,0.5361372232437134,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9338193535804749,0.4558008015155792,0.3195977210998535,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9234127402305604,0.4426233172416687,0.4204286932945251,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7438228130340576,0.2295508086681366,1.0440882444381714,284.9336242675781,284.95001220703125,303.05877685546875,297.4635009765625,299.1550598144531,297.2021484375,284.9331970214844,1.0,0.5946819186210632,0.440922200679779,0.440922200679779,1.0,1.0,-3.23006010055542,1.0722576379776,2.1578025817871094,0.3397038877010345,0.8926065564155579,0.8926065564155579,0.0,129.7364501953125,100.0,73657.0,0.0,2716.988525390625,1.0,278.1499938964844,282.945556640625,300.4571838378906,305.2627258300781,293.1499938964844,293.1499938964844,278.45001220703125,36840.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833932101726532,1.0,0.0,0.0,3.670816421508789,3.6708407402038574,8.991219715426269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.5263671875,0.0,1562.7772216796875,1895.4371337890625,0.0,2785.079345703125,0.9104109406471252,1.0,0.0,3.0,1.0,0.0
18017220,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9150537848472596,0.4094378650188446,0.3694237768650055,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6041215658187866,0.507927656173706,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9537330865859984,0.4571511745452881,0.3202190697193146,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.943285584449768,0.4435180127620697,0.4208593070507049,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7565174698829651,0.2296797186136245,1.042800784111023,284.9950256347656,284.95001220703125,303.0736389160156,297.4721374511719,299.1725769042969,297.2317199707031,284.9917907714844,1.0,0.5846729874610901,0.4399490356445312,0.4399490356445312,1.0,1.0,-3.1956100463867188,1.0568846464157104,2.1387252807617188,0.3321763575077057,0.9664244055747986,0.9664244055747986,0.0,120.41943359375,118.0,72504.4453125,0.0,2596.745849609375,1.0,278.44317626953125,283.03472900390625,300.4518737792969,305.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,33595.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273320198059082,1.0,0.0,0.0,3.777165174484253,3.77718997001648,9.519743571217988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5810546875,0.0,1660.686279296875,1895.4371337890625,0.0,2723.623779296875,0.9317965507507324,1.0,0.0,3.0,1.0,0.0
18017280,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9150537848472596,0.4094378650188446,0.3694237768650055,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6041215658187866,0.507927656173706,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9537330865859984,0.4571511745452881,0.3202190697193146,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.943285584449768,0.4435180127620697,0.4208593070507049,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7565174698829651,0.2296797186136245,1.042800784111023,284.9950256347656,284.95001220703125,303.0736389160156,297.4721374511719,299.1725769042969,297.2317199707031,284.9917907714844,1.0,0.5846729874610901,0.4399490356445312,0.4399490356445312,1.0,1.0,-3.1956100463867188,1.0568846464157104,2.1387252807617188,0.3321763575077057,0.9664244055747986,0.9664244055747986,0.0,120.41943359375,118.0,72504.4453125,0.0,2596.745849609375,1.0,278.44317626953125,283.03472900390625,300.4518737792969,305.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,33595.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273320198059082,1.0,0.0,0.0,3.777165174484253,3.77718997001648,9.519743571217988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5810546875,0.0,1660.686279296875,1895.4371337890625,0.0,2723.623779296875,0.9317965507507324,1.0,0.0,3.0,1.0,0.0
18017340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9166017174720764,0.4085673689842224,0.3688373267650604,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.6112586259841919,0.5048802495002747,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9562483429908752,0.4575814604759216,0.3206385970115661,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456416964530944,0.4436344802379608,0.4211111664772033,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7578750252723694,0.2295050323009491,1.0422500371932983,284.90362548828125,284.95001220703125,303.087890625,297.47900390625,299.1867370605469,297.2530822753906,284.905517578125,1.0,0.5843576788902283,0.438975840806961,0.438975840806961,1.0,1.0,-3.191335201263428,1.0528982877731323,2.138437032699585,0.3286868333816528,0.8739495873451233,0.8739495873451233,0.0,119.3902359008789,136.0,72895.5,0.0,2582.73828125,1.0,278.1569519042969,282.9313049316406,300.485595703125,305.263427734375,293.1499938964844,293.1499938964844,278.45001220703125,38681.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318525552749634,1.0,0.0,0.0,3.6479742527008057,3.647998809814453,8.879670190253819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.830078125,0.0,1550.9664306640625,1895.4371337890625,0.0,2765.69775390625,0.9073199033737184,1.0,0.0,3.0,1.0,0.0
18017400,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9166017174720764,0.4085673689842224,0.3688373267650604,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.6112586259841919,0.5048802495002747,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9562483429908752,0.4575814604759216,0.3206385970115661,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456416964530944,0.4436344802379608,0.4211111664772033,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7578750252723694,0.2295050323009491,1.0422500371932983,284.90362548828125,284.95001220703125,303.087890625,297.47900390625,299.1867370605469,297.2530822753906,284.905517578125,1.0,0.5843576788902283,0.438975840806961,0.438975840806961,1.0,1.0,-3.191335201263428,1.0528982877731323,2.138437032699585,0.3286868333816528,0.8739495873451233,0.8739495873451233,0.0,119.3902359008789,136.0,72895.5,0.0,2582.73828125,1.0,278.1569519042969,282.9313049316406,300.485595703125,305.263427734375,293.1499938964844,293.1499938964844,278.45001220703125,38681.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318525552749634,1.0,0.0,0.0,3.6479742527008057,3.647998809814453,8.879670190253819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.830078125,0.0,1550.9664306640625,1895.4371337890625,0.0,2765.69775390625,0.9073199033737184,1.0,0.0,3.0,1.0,0.0
18017460,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9082635045051576,0.4089054465293884,0.3689715266227722,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6155060529708862,0.5175299644470215,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9485939145088196,0.4589711427688598,0.3214981257915497,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9374195337295532,0.4445494711399078,0.4218709766864776,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.752091109752655,0.2297656089067459,1.0434514284133911,285.0193176269531,284.95001220703125,303.1004333496094,297.4835510253906,299.1973571777344,297.2638854980469,285.0181884765625,1.0,0.5896386504173279,0.4385005831718445,0.4385005831718445,1.0,1.0,-3.210073947906494,1.0587122440338137,2.1513617038726807,0.3301730155944824,0.9771193265914916,0.9771193265914916,0.0,123.62551879882812,136.0,72648.765625,0.0,2643.158447265625,1.0,278.44061279296875,283.0545959472656,300.4653625488281,305.13629150390625,293.1499938964844,293.1499938964844,278.45001220703125,33130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256886005401611,1.0,0.0,0.0,3.764413595199585,3.764438152313232,9.455575309402776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.337890625,0.0,1642.0780029296875,1895.4371337890625,0.0,2708.3486328125,0.9288597106933594,1.0,0.0,3.0,1.0,0.0
18017520,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9073036909103394,0.4089272320270538,0.3690234422683716,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6157262921333313,0.5191119909286499,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9476315975189208,0.4590873718261719,0.3216014504432678,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.936403214931488,0.4446271955966949,0.4219715893268585,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7514010667800903,0.2297881841659546,1.043660044670105,285.0169372558594,284.95001220703125,303.1015014648437,297.4838562011719,299.1977844238281,297.26397705078125,285.0160522460937,1.0,0.5903015732765198,0.4384592473506927,0.4384592473506927,1.0,1.0,-3.212533473968506,1.0595301389694214,2.153003215789795,0.3304385244846344,0.9791820645332336,0.9791820645332336,0.0,124.16722106933594,154.0,72719.6640625,0.0,2651.058349609375,1.0,278.4432067871094,283.0519104003906,300.4693603515625,305.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,33169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257957100868225,1.0,0.0,0.0,3.7724785804748535,3.772503137588501,9.49613365719415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.9912109375,0.0,1651.857666015625,1895.4371337890625,0.0,2709.34375,0.930676281452179,1.0,0.0,3.0,1.0,0.0
18017580,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.891388475894928,0.4081639051437378,0.3689141571521759,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6154927611351013,0.5461783409118652,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.930259883403778,0.4596412479877472,0.3223998248577118,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9187021851539612,0.4448249936103821,0.4226852655410766,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7396932244300842,0.2295825332403183,1.044909119606018,284.9226379394531,284.95001220703125,303.1145324707031,297.4864807128906,299.1904602050781,297.2460021972656,284.9247741699219,1.0,0.6005294322967529,0.4379426836967468,0.4379426836967468,1.0,1.0,-3.2482569217681885,1.0715858936309814,2.176671028137207,0.3345586061477661,0.9026294946670532,0.9026294946670532,0.0,133.39010620117188,157.0,74116.796875,0.0,2774.578125,1.0,278.1567077636719,282.92926025390625,300.5074157714844,305.3528137207031,293.1499938964844,293.1499938964844,278.45001220703125,37266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332418203353882,1.0,0.0,0.0,3.710670948028565,3.710695743560791,9.187517093778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.818359375,0.0,1611.35205078125,1895.4371337890625,0.0,2778.643798828125,0.920166313648224,1.0,0.0,3.0,1.0,0.0
18017640,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.891388475894928,0.4081639051437378,0.3689141571521759,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6154927611351013,0.5461783409118652,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.930259883403778,0.4596412479877472,0.3223998248577118,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9187021851539612,0.4448249936103821,0.4226852655410766,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7396932244300842,0.2295825332403183,1.044909119606018,284.9226379394531,284.95001220703125,303.1145324707031,297.4864807128906,299.1904602050781,297.2460021972656,284.9247741699219,1.0,0.6005294322967529,0.4379426836967468,0.4379426836967468,1.0,1.0,-3.2482569217681885,1.0715858936309814,2.176671028137207,0.3345586061477661,0.9026294946670532,0.9026294946670532,0.0,133.39010620117188,157.0,74116.796875,0.0,2774.578125,1.0,278.1567077636719,282.92926025390625,300.5074157714844,305.3528137207031,293.1499938964844,293.1499938964844,278.45001220703125,37266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332418203353882,1.0,0.0,0.0,3.710670948028565,3.710695743560791,9.187517093778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.818359375,0.0,1611.35205078125,1895.4371337890625,0.0,2778.643798828125,0.920166313648224,1.0,0.0,3.0,1.0,0.0
18017700,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8848757743835449,0.4082028269767761,0.3688257038593292,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.614521324634552,0.557863175868988,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9230332970619202,0.460272341966629,0.322769433259964,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9115838408470154,0.4451969563961029,0.4229843020439148,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7348830103874207,0.2295570373535156,1.0450587272644043,285.04547119140625,284.95001220703125,303.1208190917969,297.48687744140625,299.1849060058594,297.2345886230469,285.0478210449219,1.0,0.6045777201652527,0.4376843869686126,0.4376843869686126,1.0,1.0,-3.2631983757019043,1.0764912366867063,2.186707019805908,0.3363530933856964,0.9959836602211,0.9959836602211,0.0,137.4890594482422,157.0,73620.609375,0.0,2828.33056640625,1.0,278.40386962890625,283.0617370605469,300.47027587890625,305.1648864746094,293.1499938964844,293.1499938964844,278.45001220703125,33361.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294528722763062,1.0,0.0,0.0,3.7727887630462646,3.772813558578491,9.497695714344444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.484375,0.0,1653.708251953125,1895.4371337890625,0.0,2743.35302734375,0.9324682354927064,1.0,0.0,3.0,1.0,0.0
18017760,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8800788521766663,0.4083868563175201,0.3690870404243469,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.6135276556015015,0.5672265291213989,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9177704453468324,0.4610327482223511,0.3233711719512939,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9064757227897644,0.4456888437271118,0.4235424399375915,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7312595248222351,0.2295925468206405,1.0457097291946411,285.03765869140625,284.95001220703125,303.1269836425781,297.48663330078125,299.1777038574219,297.2246398925781,285.03692626953125,1.0,0.60826176404953,0.4368340373039245,0.4368340373039245,1.0,1.0,-3.276951789855957,1.0795412063598633,2.1974105834960938,0.3364247381687164,1.0,1.0,0.0,140.89979553222656,160.0,73975.2109375,0.0,2876.20947265625,1.0,278.4432373046875,283.0509338378906,300.4830322265625,305.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,33192.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295888900756836,1.0,0.0,0.0,3.838111639022827,3.838137149810791,9.82943447525031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.755859375,0.0,1730.6031494140625,1895.4371337890625,0.0,2744.619140625,0.9454872012138368,1.0,0.0,3.0,1.0,0.0
18017820,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8685011863708496,0.4073395729064941,0.368760347366333,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9957414269447328,0.6101928353309631,0.5789985060691833,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9054383635520936,0.4613110423088074,0.3240060210227966,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8948912620544434,0.4456163346767425,0.4240320026874542,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7225817441940308,0.2290473878383636,1.0454120635986328,284.9034423828125,284.95001220703125,303.1387939453125,297.4841003417969,299.15484619140625,297.19488525390625,284.90386962890625,1.0,0.6141059398651123,0.4351333677768707,0.4351333677768707,1.0,1.0,-3.291084289550781,1.0803871154785156,2.2106971740722656,0.334760844707489,0.9132640957832336,0.9132640957832336,0.0,148.39666748046875,163.0,75084.5546875,0.0,2948.80078125,1.0,278.1567077636719,282.8943786621094,300.507568359375,305.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374752998352051,1.0,0.0,0.0,3.787668466567993,3.787694215774536,9.572760291121083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.896484375,0.0,1703.3543701171875,1895.4371337890625,0.0,2818.135986328125,0.9371227622032166,1.0,0.0,3.0,1.0,0.0
18017880,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8685011863708496,0.4073395729064941,0.368760347366333,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9957414269447328,0.6101928353309631,0.5789985060691833,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9054383635520936,0.4613110423088074,0.3240060210227966,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8948912620544434,0.4456163346767425,0.4240320026874542,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7225817441940308,0.2290473878383636,1.0454120635986328,284.9034423828125,284.95001220703125,303.1387939453125,297.4841003417969,299.15484619140625,297.19488525390625,284.90386962890625,1.0,0.6141059398651123,0.4351333677768707,0.4351333677768707,1.0,1.0,-3.291084289550781,1.0803871154785156,2.2106971740722656,0.334760844707489,0.9132640957832336,0.9132640957832336,0.0,148.39666748046875,163.0,75084.5546875,0.0,2948.80078125,1.0,278.1567077636719,282.8943786621094,300.507568359375,305.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374752998352051,1.0,0.0,0.0,3.787668466567993,3.787694215774536,9.572760291121083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.896484375,0.0,1703.3543701171875,1895.4371337890625,0.0,2818.135986328125,0.9371227622032166,1.0,0.0,3.0,1.0,0.0
18017940,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8574340343475342,0.4065901041030884,0.3682143688201904,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9853467345237732,0.6090646982192993,0.5775680541992188,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8943239450454712,0.4618096947669983,0.3244659900665283,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8837122917175293,0.4456655085086822,0.4242609739303589,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7137337923049927,0.2284932285547256,1.044028401374817,284.9273376464844,284.95001220703125,303.1499938964844,297.4786682128906,299.140625,297.1803283691406,284.9281921386719,1.0,0.6176019906997681,0.4334326684474945,0.4334326684474945,1.0,1.0,-3.2885262966156006,1.075061559677124,2.213464736938477,0.3299134373664856,0.9063942432403564,0.9063942432403564,0.0,155.4604949951172,166.0,74666.84375,0.0,2982.4326171875,1.0,278.15020751953125,282.9203796386719,300.4791259765625,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,37196.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369259834289551,1.0,0.0,0.0,3.73981499671936,3.739840030670166,9.332403578810044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.650390625,0.0,1644.5777587890625,1895.4371337890625,0.0,2813.00830078125,0.9262900352478028,1.0,0.0,3.0,1.0,0.0
18018000,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8574340343475342,0.4065901041030884,0.3682143688201904,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9853467345237732,0.6090646982192993,0.5775680541992188,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8943239450454712,0.4618096947669983,0.3244659900665283,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8837122917175293,0.4456655085086822,0.4242609739303589,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7137337923049927,0.2284932285547256,1.044028401374817,284.9273376464844,284.95001220703125,303.1499938964844,297.4786682128906,299.140625,297.1803283691406,284.9281921386719,1.0,0.6176019906997681,0.4334326684474945,0.4334326684474945,1.0,1.0,-3.2885262966156006,1.075061559677124,2.213464736938477,0.3299134373664856,0.9063942432403564,0.9063942432403564,0.0,155.4604949951172,166.0,74666.84375,0.0,2982.4326171875,1.0,278.15020751953125,282.9203796386719,300.4791259765625,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,37196.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369259834289551,1.0,0.0,0.0,3.73981499671936,3.739840030670166,9.332403578810044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.650390625,0.0,1644.5777587890625,1895.4371337890625,0.0,2813.00830078125,0.9262900352478028,1.0,0.0,3.0,1.0,0.0
18018060,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8599509000778198,0.4102102816104889,0.370610624551773,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.987443208694458,0.6134764552116394,0.580583393573761,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.897682249546051,0.4667774438858032,0.3272270560264587,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8868348002433777,0.4502647221088409,0.4276177883148193,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7174068093299866,0.2327658683061599,1.0580651760101318,284.9673156738281,284.95001220703125,303.1603088378906,297.4705505371094,299.1647033691406,297.2162780761719,284.9684143066406,1.0,0.6222135424613953,0.4321949183940887,0.4321949183940887,1.0,1.0,-3.3192298412323,1.0831738710403442,2.236055850982666,0.3306993544101715,0.9313388466835022,0.9313388466835022,0.0,156.275390625,169.0,75165.203125,0.0,3053.5087890625,1.0,278.1499938964844,282.9476623535156,300.47125244140625,305.3520812988281,293.1499938964844,293.1499938964844,278.1499938964844,35637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367462158203125,1.0,0.0,0.0,3.744133949279785,3.744158744812012,9.3539716772284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.1953125,0.0,1637.655517578125,1895.4371337890625,0.0,2811.330810546875,0.9264073371887208,1.0,0.0,3.0,1.0,0.0
18018120,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8599509000778198,0.4102102816104889,0.370610624551773,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.987443208694458,0.6134764552116394,0.580583393573761,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.897682249546051,0.4667774438858032,0.3272270560264587,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8868348002433777,0.4502647221088409,0.4276177883148193,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7174068093299866,0.2327658683061599,1.0580651760101318,284.9673156738281,284.95001220703125,303.1603088378906,297.4705505371094,299.1647033691406,297.2162780761719,284.9684143066406,1.0,0.6222135424613953,0.4321949183940887,0.4321949183940887,1.0,1.0,-3.3192298412323,1.0831738710403442,2.236055850982666,0.3306993544101715,0.9313388466835022,0.9313388466835022,0.0,156.275390625,169.0,75165.203125,0.0,3053.5087890625,1.0,278.1499938964844,282.9476623535156,300.47125244140625,305.3520812988281,293.1499938964844,293.1499938964844,278.1499938964844,35637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367462158203125,1.0,0.0,0.0,3.744133949279785,3.744158744812012,9.3539716772284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.1953125,0.0,1637.655517578125,1895.4371337890625,0.0,2811.330810546875,0.9264073371887208,1.0,0.0,3.0,1.0,0.0
18018180,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8597936034202576,0.4118077754974365,0.3724713921546936,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9873455166816713,0.6162739992141724,0.5836126208305359,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8982523083686829,0.469797283411026,0.3296610713005066,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8872994780540466,0.4530391097068786,0.4306620657444,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7191236019134521,0.2354284971952438,1.071975588798523,284.9742126464844,284.95001220703125,303.1694641113281,297.4602966308594,299.1744384765625,297.2318725585937,284.97412109375,1.0,0.627327561378479,0.430957168340683,0.430957168340683,1.0,1.0,-3.348441362380981,1.0906459093093872,2.257795572280884,0.3319579362869262,0.9509484171867372,0.9509484171867372,0.0,158.68177795410156,172.0,75874.25,0.0,3131.49267578125,1.0,278.1499938964844,282.94091796875,300.4696350097656,305.4004211425781,293.1499938964844,293.1499938964844,278.1499938964844,34935.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386980891227722,1.0,0.0,0.0,3.7859408855438232,3.785965919494629,9.564030278852442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.4287109375,0.0,1681.4732666015625,1895.4371337890625,0.0,2829.5537109375,0.9350871443748474,1.0,0.0,3.0,1.0,0.0
18018240,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8597936034202576,0.4118077754974365,0.3724713921546936,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9873455166816713,0.6162739992141724,0.5836126208305359,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8982523083686829,0.469797283411026,0.3296610713005066,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8872994780540466,0.4530391097068786,0.4306620657444,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7191236019134521,0.2354284971952438,1.071975588798523,284.9742126464844,284.95001220703125,303.1694641113281,297.4602966308594,299.1744384765625,297.2318725585937,284.97412109375,1.0,0.627327561378479,0.430957168340683,0.430957168340683,1.0,1.0,-3.348441362380981,1.0906459093093872,2.257795572280884,0.3319579362869262,0.9509484171867372,0.9509484171867372,0.0,158.68177795410156,172.0,75874.25,0.0,3131.49267578125,1.0,278.1499938964844,282.94091796875,300.4696350097656,305.4004211425781,293.1499938964844,293.1499938964844,278.1499938964844,34935.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386980891227722,1.0,0.0,0.0,3.7859408855438232,3.785965919494629,9.564030278852442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.4287109375,0.0,1681.4732666015625,1895.4371337890625,0.0,2829.5537109375,0.9350871443748474,1.0,0.0,3.0,1.0,0.0
18018300,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8580531477928162,0.4121930301189422,0.3729575276374817,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9857998490333556,0.6172415018081665,0.5846782922744751,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.896742582321167,0.4708458185195923,0.3305107951164245,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8857725262641907,0.4539856314659118,0.4317124783992767,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7184262275695801,0.2363078445196151,1.0767199993133545,284.9703674316406,284.95001220703125,303.1736145019531,297.45440673828125,299.1754150390625,297.2345886230469,284.9700927734375,1.0,0.6296581029891968,0.4303382635116577,0.4303382635116577,1.0,1.0,-3.358306407928467,1.092620611190796,2.265685796737671,0.3318383395671844,0.9555718302726746,0.9555718302726746,0.0,160.63665771484375,172.0,76131.375,0.0,3164.654541015625,1.0,278.1499938964844,282.9330444335937,300.4652404785156,305.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,34963.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398928046226501,1.0,0.0,0.0,3.805072546005249,3.805098056793213,9.66093580245797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.1962890625,0.0,1704.5498046875,1895.4371337890625,0.0,2840.713623046875,0.939382791519165,1.0,0.0,3.0,1.0,0.0
18018360,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8559774160385132,0.4124517440795898,0.3733090460300445,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9839040040969848,0.6180545687675476,0.5855777859687805,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8948459625244141,0.4717352986335754,0.3312318623065948,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8838685154914856,0.4547795057296753,0.4325965046882629,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7173332571983337,0.2370106428861618,1.0805784463882446,284.96551513671875,284.95001220703125,303.177490234375,297.447998046875,299.1741027832031,297.2356262207031,284.9652099609375,1.0,0.6318180561065674,0.4294992089271545,0.4294992089271545,1.0,1.0,-3.366384267807007,1.0933821201324463,2.2730021476745605,0.3308896422386169,0.957926332950592,0.957926332950592,0.0,162.71714782714844,175.0,76325.4453125,0.0,3194.708984375,1.0,278.1499938964844,282.9251708984375,300.4588928222656,305.4258117675781,293.1499938964844,293.1499938964844,278.1499938964844,35081.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409944772720337,1.0,0.0,0.0,3.8210158348083496,3.8210413455963135,9.742063866724493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.2001953125,0.0,1724.6917724609375,1895.4371337890625,0.0,2851.0078125,0.943023443222046,1.0,0.0,3.0,1.0,0.0
18018420,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8516064286231995,0.4127776026725769,0.3737974464893341,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.979748547077179,0.619419276714325,0.5870853662490845,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8907528519630432,0.4732697010040283,0.3324623703956604,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8797693848609924,0.4561184346675873,0.4340809285640716,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7146741151809692,0.2380978018045425,1.0866426229476929,284.9571533203125,284.95001220703125,303.1844482421875,297.4338073730469,299.1689758300781,297.235107421875,284.9569396972656,1.0,0.6357273459434509,0.4278210699558258,0.4278210699558258,1.0,1.0,-3.379347085952759,1.0936249494552612,2.285722017288208,0.3283979892730713,0.9594135284423828,0.9594135284423828,0.0,166.90672302246094,178.0,76589.265625,0.0,3248.134033203125,1.0,278.1499938964844,282.9125061035156,300.443115234375,305.43121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428573608398438,1.0,0.0,0.0,3.844141721725464,3.844167470932007,9.860343652690062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.2177734375,0.0,1755.238037109375,1895.4371337890625,0.0,2868.4228515625,0.9484151601791382,1.0,0.0,3.0,1.0,0.0
18018480,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8516064286231995,0.4127776026725769,0.3737974464893341,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.979748547077179,0.619419276714325,0.5870853662490845,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8907528519630432,0.4732697010040283,0.3324623703956604,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8797693848609924,0.4561184346675873,0.4340809285640716,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7146741151809692,0.2380978018045425,1.0866426229476929,284.9571533203125,284.95001220703125,303.1844482421875,297.4338073730469,299.1689758300781,297.235107421875,284.9569396972656,1.0,0.6357273459434509,0.4278210699558258,0.4278210699558258,1.0,1.0,-3.379347085952759,1.0936249494552612,2.285722017288208,0.3283979892730713,0.9594135284423828,0.9594135284423828,0.0,166.90672302246094,178.0,76589.265625,0.0,3248.134033203125,1.0,278.1499938964844,282.9125061035156,300.443115234375,305.43121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428573608398438,1.0,0.0,0.0,3.844141721725464,3.844167470932007,9.860343652690062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.2177734375,0.0,1755.238037109375,1895.4371337890625,0.0,2868.4228515625,0.9484151601791382,1.0,0.0,3.0,1.0,0.0
18018540,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8474240303039551,0.4129628241062164,0.3741171360015869,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9755718111991882,0.6205552220344543,0.5883289575576782,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8868030309677124,0.4746202826499939,0.3335241377353668,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8758072257041931,0.4572554528713226,0.4353231191635132,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7118238806724548,0.2388901859521865,1.0911192893981934,284.9523620605469,284.95001220703125,303.1903991699219,297.41778564453125,299.1618957519531,297.2325134277344,284.9522705078125,1.0,0.6391405463218689,0.4261429011821747,0.4261429011821747,1.0,1.0,-3.3893864154815674,1.0927574634552002,2.296628952026367,0.3254246711730957,0.9589455723762512,0.9589455723762512,0.0,170.89129638671875,181.0,76725.375,0.0,3294.06103515625,1.0,278.1499938964844,282.9047546386719,300.4249572753906,305.4237670898437,293.1499938964844,293.1499938964844,278.1499938964844,35643.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442448973655701,1.0,0.0,0.0,3.857034206390381,3.857060194015503,9.926593520503957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.6318359375,0.0,1773.1151123046875,1895.4371337890625,0.0,2881.399658203125,0.9514923691749572,1.0,0.0,3.0,1.0,0.0
18018600,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8474240303039551,0.4129628241062164,0.3741171360015869,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9755718111991882,0.6205552220344543,0.5883289575576782,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8868030309677124,0.4746202826499939,0.3335241377353668,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8758072257041931,0.4572554528713226,0.4353231191635132,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7118238806724548,0.2388901859521865,1.0911192893981934,284.9523620605469,284.95001220703125,303.1903991699219,297.41778564453125,299.1618957519531,297.2325134277344,284.9522705078125,1.0,0.6391405463218689,0.4261429011821747,0.4261429011821747,1.0,1.0,-3.3893864154815674,1.0927574634552002,2.296628952026367,0.3254246711730957,0.9589455723762512,0.9589455723762512,0.0,170.89129638671875,181.0,76725.375,0.0,3294.06103515625,1.0,278.1499938964844,282.9047546386719,300.4249572753906,305.4237670898437,293.1499938964844,293.1499938964844,278.1499938964844,35643.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442448973655701,1.0,0.0,0.0,3.857034206390381,3.857060194015503,9.926593520503957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.6318359375,0.0,1773.1151123046875,1895.4371337890625,0.0,2881.399658203125,0.9514923691749572,1.0,0.0,3.0,1.0,0.0
18018660,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8436472415924072,0.41309654712677,0.3743678331375122,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.971635103225708,0.6215685606002808,0.5894293189048767,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8832592368125916,0.4758993089199066,0.334515243768692,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8722387552261353,0.4583048224449157,0.4364531934261322,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7090618014335632,0.239528402686119,1.0947296619415283,284.9508361816406,284.95001220703125,303.19537353515625,297.4001159667969,299.1553649902344,297.2292175292969,284.9508361816406,1.0,0.6421976089477539,0.4248022735118866,0.4248022735118866,1.0,1.0,-3.39790415763855,1.0921837091445925,2.305720329284668,0.3230747282505035,0.9587371945381165,0.9587371945381165,0.0,174.58694458007812,184.0,76802.15625,0.0,3335.058349609375,1.0,278.1499938964844,282.9007263183594,300.4058532714844,305.4100952148437,293.1499938964844,293.1499938964844,278.1499938964844,35789.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453279733657837,1.0,0.0,0.0,3.864006280899048,3.864032506942749,9.96251401375048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.8291015625,0.0,1782.8836669921875,1895.4371337890625,0.0,2891.53271484375,0.9531693458557128,1.0,0.0,3.0,1.0,0.0
18018720,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8436472415924072,0.41309654712677,0.3743678331375122,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.971635103225708,0.6215685606002808,0.5894293189048767,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8832592368125916,0.4758993089199066,0.334515243768692,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8722387552261353,0.4583048224449157,0.4364531934261322,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7090618014335632,0.239528402686119,1.0947296619415283,284.9508361816406,284.95001220703125,303.19537353515625,297.4001159667969,299.1553649902344,297.2292175292969,284.9508361816406,1.0,0.6421976089477539,0.4248022735118866,0.4248022735118866,1.0,1.0,-3.39790415763855,1.0921837091445925,2.305720329284668,0.3230747282505035,0.9587371945381165,0.9587371945381165,0.0,174.58694458007812,184.0,76802.15625,0.0,3335.058349609375,1.0,278.1499938964844,282.9007263183594,300.4058532714844,305.4100952148437,293.1499938964844,293.1499938964844,278.1499938964844,35789.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453279733657837,1.0,0.0,0.0,3.864006280899048,3.864032506942749,9.96251401375048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.8291015625,0.0,1782.8836669921875,1895.4371337890625,0.0,2891.53271484375,0.9531693458557128,1.0,0.0,3.0,1.0,0.0
18018780,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8401933312416077,0.4132057130336761,0.3745878636837005,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9678972959518432,0.6225064992904663,0.5904481410980225,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8800452351570129,0.4771430492401123,0.3354743421077728,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8689945340156555,0.4593125879764557,0.4375322163105011,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7064229249954224,0.2400939166545868,1.097930669784546,284.9503173828125,284.95001220703125,303.1994323730469,297.380859375,299.1484069824219,297.2257385253906,284.9503479003906,1.0,0.6450512409210205,0.4234616458415985,0.4234616458415985,1.0,1.0,-3.405696392059326,1.0913493633270264,2.3143470287323,0.3206256031990051,0.9587311148643494,0.9587311148643494,0.0,178.08570861816406,187.0,76846.7578125,0.0,3373.419189453125,1.0,278.1499938964844,282.8979187011719,300.3858337402344,305.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,35874.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462998867034912,1.0,0.0,0.0,3.8684895038604736,3.868515729904175,9.985645874621696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.5048828125,0.0,1789.10888671875,1895.4371337890625,0.0,2900.62744140625,0.9542398452758788,1.0,0.0,3.0,1.0,0.0
18018840,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8401933312416077,0.4132057130336761,0.3745878636837005,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9678972959518432,0.6225064992904663,0.5904481410980225,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8800452351570129,0.4771430492401123,0.3354743421077728,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8689945340156555,0.4593125879764557,0.4375322163105011,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7064229249954224,0.2400939166545868,1.097930669784546,284.9503173828125,284.95001220703125,303.1994323730469,297.380859375,299.1484069824219,297.2257385253906,284.9503479003906,1.0,0.6450512409210205,0.4234616458415985,0.4234616458415985,1.0,1.0,-3.405696392059326,1.0913493633270264,2.3143470287323,0.3206256031990051,0.9587311148643494,0.9587311148643494,0.0,178.08570861816406,187.0,76846.7578125,0.0,3373.419189453125,1.0,278.1499938964844,282.8979187011719,300.3858337402344,305.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,35874.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462998867034912,1.0,0.0,0.0,3.8684895038604736,3.868515729904175,9.985645874621696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.5048828125,0.0,1789.10888671875,1895.4371337890625,0.0,2900.62744140625,0.9542398452758788,1.0,0.0,3.0,1.0,0.0
