time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018900,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8385739922523499,0.4132488071918487,0.3746852576732635,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9660967588424684,0.6229349970817566,0.5909185409545898,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8785496950149536,0.4777484834194183,0.3359405398368835,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8674824237823486,0.459799200296402,0.4380522668361664,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7051672339439392,0.240352988243103,1.0993977785110474,284.95025634765625,284.95001220703125,303.2011413574219,297.3706970214844,299.144775390625,297.2239685058594,284.9502868652344,1.0,0.6464046239852905,0.4227913320064544,0.4227913320064544,1.0,1.0,-3.409329891204834,1.090827465057373,2.318502426147461,0.3193556368350982,0.9587717652320862,0.9587717652320862,0.0,179.7635498046875,187.0,76857.875,0.0,3391.635009765625,1.0,278.1499938964844,282.89678955078125,300.3753662109375,305.3837890625,293.1499938964844,293.1499938964844,278.1499938964844,35899.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846742570400238,1.0,0.0,0.0,3.8699471950531006,3.8699734210968018,9.993171943278869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.82421875,0.0,1791.114990234375,1895.4371337890625,0.0,2904.77099609375,0.9545859098434448,1.0,0.0,3.0,1.0,0.0
18018960,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8370057344436646,0.4132849276065826,0.3747754096984863,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9643211960792542,0.6233358979225159,0.591362714767456,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8771063685417175,0.4783438146114349,0.3363989889621734,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8660226464271545,0.4602758586406708,0.4385617971420288,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7039446830749512,0.2406023144721985,1.1008111238479614,284.95025634765625,284.95001220703125,303.20263671875,297.36016845703125,299.14129638671875,297.22222900390625,284.9502868652344,1.0,0.647724449634552,0.4221696555614471,0.4221696555614471,1.0,1.0,-3.412837743759156,1.090379238128662,2.322458505630493,0.3181873857975006,0.9588689804077148,0.9588689804077148,0.0,181.4111328125,190.0,76866.0625,0.0,3409.41552734375,1.0,278.1499938964844,282.89581298828125,300.3646545410156,305.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,35916.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471744656562805,1.0,0.0,0.0,3.871162414550781,3.8711886405944815,9.999448593589475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.548828125,0.0,1792.7618408203125,1895.4371337890625,0.0,2908.813232421875,0.9548724889755248,1.0,0.0,3.0,1.0,0.0
18019020,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8339881896972656,0.4133412837982178,0.374938815832138,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9608107209205629,0.6240566372871399,0.5921730399131775,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8743336796760559,0.479493647813797,0.3372878134250641,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8632256984710693,0.461205393075943,0.4395553767681122,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7015738487243652,0.24107426404953,1.1035031080245972,284.95025634765625,284.95001220703125,303.2049865722656,297.3381652832031,299.1341247558594,297.21881103515625,284.95025634765625,1.0,0.6502821445465088,0.4209263324737549,0.4209263324737549,1.0,1.0,-3.4195120334625244,1.089358925819397,2.330153226852417,0.3158053159713745,0.959010899066925,0.959010899066925,0.0,184.6429443359375,193.0,76870.65625,0.0,3443.90966796875,1.0,278.1499938964844,282.89385986328125,300.3424072265625,305.35174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480217456817627,1.0,0.0,0.0,3.87296986579895,3.8729960918426514,1.0008789104176683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.7763671875,0.0,1795.2041015625,1895.4371337890625,0.0,2916.74560546875,0.9552968740463256,1.0,0.0,3.0,1.0,0.0
18019080,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8339881896972656,0.4133412837982178,0.374938815832138,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9608107209205629,0.6240566372871399,0.5921730399131775,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8743336796760559,0.479493647813797,0.3372878134250641,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8632256984710693,0.461205393075943,0.4395553767681122,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7015738487243652,0.24107426404953,1.1035031080245972,284.95025634765625,284.95001220703125,303.2049865722656,297.3381652832031,299.1341247558594,297.21881103515625,284.95025634765625,1.0,0.6502821445465088,0.4209263324737549,0.4209263324737549,1.0,1.0,-3.4195120334625244,1.089358925819397,2.330153226852417,0.3158053159713745,0.959010899066925,0.959010899066925,0.0,184.6429443359375,193.0,76870.65625,0.0,3443.90966796875,1.0,278.1499938964844,282.89385986328125,300.3424072265625,305.35174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480217456817627,1.0,0.0,0.0,3.87296986579895,3.8729960918426514,1.0008789104176683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.7763671875,0.0,1795.2041015625,1895.4371337890625,0.0,2916.74560546875,0.9552968740463256,1.0,0.0,3.0,1.0,0.0
18019140,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8310908079147339,0.4133952856063843,0.3750956356525421,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.95731121301651,0.6246696710586548,0.5928856730461121,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8716546893119812,0.4805712103843689,0.3381306529045105,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8605549335479736,0.4621252417564392,0.4405348002910614,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6992722749710083,0.2415187656879425,1.1060638427734375,284.9501037597656,284.95001220703125,303.2065734863281,297.3149719238281,299.126708984375,297.21539306640625,284.9501037597656,1.0,0.6527637839317322,0.4196830093860626,0.4196830093860626,1.0,1.0,-3.4258291721343994,1.0881893634796145,2.337639570236206,0.3133558332920074,0.9589856266975404,0.9589856266975404,0.0,187.83029174804688,196.0,76862.109375,0.0,3477.42919921875,1.0,278.1499938964844,282.8919677734375,300.31915283203125,305.3280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35962.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848871648311615,1.0,0.0,0.0,3.874093770980835,3.874119997024536,1.001459850158426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.43359375,0.0,1796.769287109375,1895.4371337890625,0.0,2924.703369140625,0.9555636644363404,1.0,0.0,3.0,1.0,0.0
18019200,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8310908079147339,0.4133952856063843,0.3750956356525421,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.95731121301651,0.6246696710586548,0.5928856730461121,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8716546893119812,0.4805712103843689,0.3381306529045105,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8605549335479736,0.4621252417564392,0.4405348002910614,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6992722749710083,0.2415187656879425,1.1060638427734375,284.9501037597656,284.95001220703125,303.2065734863281,297.3149719238281,299.126708984375,297.21539306640625,284.9501037597656,1.0,0.6527637839317322,0.4196830093860626,0.4196830093860626,1.0,1.0,-3.4258291721343994,1.0881893634796145,2.337639570236206,0.3133558332920074,0.9589856266975404,0.9589856266975404,0.0,187.83029174804688,196.0,76862.109375,0.0,3477.42919921875,1.0,278.1499938964844,282.8919677734375,300.31915283203125,305.3280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35962.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848871648311615,1.0,0.0,0.0,3.874093770980835,3.874119997024536,1.001459850158426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.43359375,0.0,1796.769287109375,1895.4371337890625,0.0,2924.703369140625,0.9555636644363404,1.0,0.0,3.0,1.0,0.0
18019260,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8282906413078308,0.4134403467178345,0.3752447068691253,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9538117051124572,0.625184178352356,0.5935019850730896,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8690484166145325,0.4815796017646789,0.3389241397380829,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8579910397529602,0.4630301296710968,0.4414998590946197,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6970254778862,0.2419347018003463,1.1084916591644287,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11895751953125,297.2120666503906,284.9498291015625,1.0,0.6551750898361206,0.4184189438819885,0.4184189438819885,1.0,1.0,-3.431785821914673,1.0868144035339355,2.344971179962158,0.3107830584049225,0.958702027797699,0.958702027797699,0.0,190.98321533203125,199.0,76838.078125,0.0,3510.008056640625,1.0,278.1499938964844,282.8900756835937,300.2947692871094,305.3021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497044444084167,1.0,0.0,0.0,3.8744072914123535,3.874433517456055,1.001621967589017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.076171875,0.0,1797.327392578125,1895.4371337890625,0.0,2932.502197265625,0.9556472301483154,1.0,0.0,3.0,1.0,0.0
18019320,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8282906413078308,0.4134403467178345,0.3752447068691253,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9538117051124572,0.625184178352356,0.5935019850730896,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8690484166145325,0.4815796017646789,0.3389241397380829,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8579910397529602,0.4630301296710968,0.4414998590946197,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6970254778862,0.2419347018003463,1.1084916591644287,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11895751953125,297.2120666503906,284.9498291015625,1.0,0.6551750898361206,0.4184189438819885,0.4184189438819885,1.0,1.0,-3.431785821914673,1.0868144035339355,2.344971179962158,0.3107830584049225,0.958702027797699,0.958702027797699,0.0,190.98321533203125,199.0,76838.078125,0.0,3510.008056640625,1.0,278.1499938964844,282.8900756835937,300.2947692871094,305.3021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497044444084167,1.0,0.0,0.0,3.8744072914123535,3.874433517456055,1.001621967589017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.076171875,0.0,1797.327392578125,1895.4371337890625,0.0,2932.502197265625,0.9556472301483154,1.0,0.0,3.0,1.0,0.0
18019380,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8255632519721985,0.4134671986103058,0.3753790259361267,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9503175020217896,0.6256299614906311,0.5940478444099426,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8665112853050232,0.4825418591499328,0.3396821618080139,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.855513334274292,0.4639108180999756,0.4424437880516052,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6948236227035522,0.2423238158226013,1.110796332359314,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11102294921875,297.2088928222656,284.9495544433594,1.0,0.6575271487236023,0.4171548783779144,0.4171548783779144,1.0,1.0,-3.4374232292175293,1.0853033065795898,2.3521199226379395,0.3081459403038025,0.9581931233406068,0.9581931233406068,0.0,194.11300659179688,202.0,76800.203125,0.0,3541.797607421875,1.0,278.1499938964844,282.8883056640625,300.2694396972656,305.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36004.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850523054599762,1.0,0.0,0.0,3.87394380569458,3.873970031738281,1.0013823157350998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.0537109375,0.0,1796.9154052734375,1895.4371337890625,0.0,2940.170166015625,0.9555556774139404,1.0,0.0,3.0,1.0,0.0
18019440,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8255632519721985,0.4134671986103058,0.3753790259361267,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9503175020217896,0.6256299614906311,0.5940478444099426,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8665112853050232,0.4825418591499328,0.3396821618080139,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.855513334274292,0.4639108180999756,0.4424437880516052,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6948236227035522,0.2423238158226013,1.110796332359314,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11102294921875,297.2088928222656,284.9495544433594,1.0,0.6575271487236023,0.4171548783779144,0.4171548783779144,1.0,1.0,-3.4374232292175293,1.0853033065795898,2.3521199226379395,0.3081459403038025,0.9581931233406068,0.9581931233406068,0.0,194.11300659179688,202.0,76800.203125,0.0,3541.797607421875,1.0,278.1499938964844,282.8883056640625,300.2694396972656,305.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36004.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850523054599762,1.0,0.0,0.0,3.87394380569458,3.873970031738281,1.0013823157350998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.0537109375,0.0,1796.9154052734375,1895.4371337890625,0.0,2940.170166015625,0.9555556774139404,1.0,0.0,3.0,1.0,0.0
18019500,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8242217302322388,0.4134734272956848,0.3754399716854095,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.94857519865036,0.6258336305618286,0.594301164150238,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8652687668800354,0.4830107092857361,0.3400517702102661,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8543028235435486,0.4643414616584778,0.4429069459438324,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6937381029129028,0.2425091862678527,1.111906886100769,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1070251464844,297.2073669433594,284.94940185546875,1.0,0.6586844325065613,0.4165228307247162,0.4165228307247162,1.0,1.0,-3.440138578414917,1.0845035314559937,2.355635166168213,0.306806206703186,0.9578632712364196,0.9578632712364196,0.0,195.6717529296875,202.0,76776.5859375,0.0,3557.4462890625,1.0,278.1499938964844,282.887451171875,300.2564697265625,305.259765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509283065795898,1.0,0.0,0.0,3.873445987701416,3.873472213745117,1.001124928734498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.6533203125,0.0,1796.376220703125,1895.4371337890625,0.0,2943.966064453125,0.9554497599601746,1.0,0.0,3.0,1.0,0.0
18019560,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8228933811187744,0.4134748876094818,0.3754966557025909,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9468377828598022,0.626025915145874,0.594542920589447,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8640438914299011,0.4834728538990021,0.3404161036014557,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8531103134155273,0.4647654294967651,0.4433639049530029,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6926626563072205,0.2426884621381759,1.1129895448684692,284.94927978515625,284.95001220703125,303.2071533203125,297.23931884765625,299.10321044921875,297.20587158203125,284.94927978515625,1.0,0.6598295569419861,0.4159357845783233,0.4159357845783233,1.0,1.0,-3.4427876472473145,1.0837935209274292,2.358994007110596,0.3055708706378937,0.9575389623641968,0.9575389623641968,0.0,197.22637939453125,205.0,76751.8515625,0.0,3572.934326171875,1.0,278.1499938964844,282.8866577148437,300.2433166503906,305.2449035644531,293.1499938964844,293.1499938964844,278.1499938964844,36022.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513309955596924,1.0,0.0,0.0,3.8728339672088623,3.872860193252564,1.0008086519519566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.9921875,0.0,1795.6815185546875,1895.4371337890625,0.0,2947.738525390625,0.955317497253418,1.0,0.0,3.0,1.0,0.0
18019620,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8202703595161438,0.4134610593318939,0.3755950331687927,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9433804154396056,0.6263766884803772,0.5949923992156982,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8616466522216797,0.4843789637088775,0.3411305546760559,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.850774884223938,0.4655896425247192,0.4442555904388428,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6905382871627808,0.2430262267589569,1.1150600910186768,284.9490661621094,284.95001220703125,303.20611572265625,297.2124938964844,299.0954895019531,297.2030639648437,284.9490661621094,1.0,0.6620816588401794,0.4147616922855377,0.4147616922855377,1.0,1.0,-3.4478704929351807,1.0822991132736206,2.3655712604522705,0.303072988986969,0.9567577838897704,0.9567577838897704,0.0,200.3226776123047,208.0,76693.484375,0.0,3603.3818359375,1.0,278.1499938964844,282.8851318359375,300.2164001464844,305.2139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36038.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521184325218201,1.0,0.0,0.0,3.8711302280426025,3.871156454086304,9.999282610806404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0302734375,0.0,1793.6859130859375,1895.4371337890625,0.0,2955.116455078125,0.9549435377120972,1.0,0.0,3.0,1.0,0.0
18019680,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8202703595161438,0.4134610593318939,0.3755950331687927,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9433804154396056,0.6263766884803772,0.5949923992156982,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8616466522216797,0.4843789637088775,0.3411305546760559,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.850774884223938,0.4655896425247192,0.4442555904388428,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6905382871627808,0.2430262267589569,1.1150600910186768,284.9490661621094,284.95001220703125,303.20611572265625,297.2124938964844,299.0954895019531,297.2030639648437,284.9490661621094,1.0,0.6620816588401794,0.4147616922855377,0.4147616922855377,1.0,1.0,-3.4478704929351807,1.0822991132736206,2.3655712604522705,0.303072988986969,0.9567577838897704,0.9567577838897704,0.0,200.3226776123047,208.0,76693.484375,0.0,3603.3818359375,1.0,278.1499938964844,282.8851318359375,300.2164001464844,305.2139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36038.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521184325218201,1.0,0.0,0.0,3.8711302280426025,3.871156454086304,9.999282610806404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0302734375,0.0,1793.6859130859375,1895.4371337890625,0.0,2955.116455078125,0.9549435377120972,1.0,0.0,3.0,1.0,0.0
18019740,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8176831007003784,0.4134302735328674,0.3756780922412872,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9399535059928894,0.6266981363296509,0.59541255235672,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8593184947967529,0.4852724075317383,0.3418348729610443,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8485013842582703,0.466389000415802,0.4451238811016083,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.688450038433075,0.2433426082134246,1.117034077644348,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.08770751953125,297.2004089355469,284.9488525390625,1.0,0.66429603099823,0.4135875701904297,0.4135875701904297,1.0,1.0,-3.4527411460876465,1.080713391304016,2.37202787399292,0.3005298972129822,0.9558197259902954,0.9558197259902954,0.0,203.4100341796875,211.0,76625.5546875,0.0,3633.350830078125,1.0,278.1499938964844,282.8836669921875,300.1889343261719,305.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36053.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528978228569031,1.0,0.0,0.0,3.868896245956421,3.868922472000122,9.987744533646037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.31640625,0.0,1791.0323486328125,1895.4371337890625,0.0,2962.419677734375,0.9544497728347778,1.0,0.0,3.0,1.0,0.0
18019800,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8176831007003784,0.4134302735328674,0.3756780922412872,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9399535059928894,0.6266981363296509,0.59541255235672,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8593184947967529,0.4852724075317383,0.3418348729610443,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8485013842582703,0.466389000415802,0.4451238811016083,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.688450038433075,0.2433426082134246,1.117034077644348,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.08770751953125,297.2004089355469,284.9488525390625,1.0,0.66429603099823,0.4135875701904297,0.4135875701904297,1.0,1.0,-3.4527411460876465,1.080713391304016,2.37202787399292,0.3005298972129822,0.9558197259902954,0.9558197259902954,0.0,203.4100341796875,211.0,76625.5546875,0.0,3633.350830078125,1.0,278.1499938964844,282.8836669921875,300.1889343261719,305.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36053.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528978228569031,1.0,0.0,0.0,3.868896245956421,3.868922472000122,9.987744533646037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.31640625,0.0,1791.0323486328125,1895.4371337890625,0.0,2962.419677734375,0.9544497728347778,1.0,0.0,3.0,1.0,0.0
18019860,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8151239156723022,0.4133830368518829,0.3757461309432983,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9365667104721068,0.6269950270652771,0.5958080291748047,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8570611476898193,0.4861598908901214,0.3425337374210357,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8462868928909302,0.4671632051467895,0.4459682404994964,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6863970756530762,0.2436371594667434,1.1189090013504028,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.07977294921875,297.19793701171875,284.9486083984375,1.0,0.6664744019508362,0.4123942255973816,0.4123942255973816,1.0,1.0,-3.4574105739593506,1.0789875984191897,2.378422975540161,0.2978895306587219,0.9547063112258912,0.9547063112258912,0.0,206.4875946044922,214.0,76547.0859375,0.0,3662.852294921875,1.0,278.1499938964844,282.8822631835937,300.16094970703125,305.1485900878906,293.1499938964844,293.1499938964844,278.1499938964844,36068.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536568284034729,1.0,0.0,0.0,3.8660755157470703,3.866101741790772,9.973186934075784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.70703125,0.0,1787.6566162109375,1895.4371337890625,0.0,2969.532470703125,0.9538240432739258,1.0,0.0,3.0,1.0,0.0
18019920,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8151239156723022,0.4133830368518829,0.3757461309432983,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9365667104721068,0.6269950270652771,0.5958080291748047,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8570611476898193,0.4861598908901214,0.3425337374210357,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8462868928909302,0.4671632051467895,0.4459682404994964,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6863970756530762,0.2436371594667434,1.1189090013504028,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.07977294921875,297.19793701171875,284.9486083984375,1.0,0.6664744019508362,0.4123942255973816,0.4123942255973816,1.0,1.0,-3.4574105739593506,1.0789875984191897,2.378422975540161,0.2978895306587219,0.9547063112258912,0.9547063112258912,0.0,206.4875946044922,214.0,76547.0859375,0.0,3662.852294921875,1.0,278.1499938964844,282.8822631835937,300.16094970703125,305.1485900878906,293.1499938964844,293.1499938964844,278.1499938964844,36068.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536568284034729,1.0,0.0,0.0,3.8660755157470703,3.866101741790772,9.973186934075784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.70703125,0.0,1787.6566162109375,1895.4371337890625,0.0,2969.532470703125,0.9538240432739258,1.0,0.0,3.0,1.0,0.0
18019980,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.812584400177002,0.4133209586143493,0.3758004605770111,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9332282543182372,0.6272724270820618,0.5961838960647583,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8548752665519714,0.4870487153530121,0.3432322144508362,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441283106803894,0.4679133594036102,0.4467895627021789,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6843780279159546,0.243910402059555,1.1206871271133425,284.9483947753906,284.95001220703125,303.20001220703125,297.12890625,299.0718078613281,297.19561767578125,284.9483947753906,1.0,0.6686194539070129,0.4112008512020111,0.4112008512020111,1.0,1.0,-3.461895227432251,1.077178955078125,2.384716272354126,0.2952048182487488,0.9534716010093688,0.9534716010093688,0.0,209.55633544921875,217.0,76459.9140625,0.0,3691.9267578125,1.0,278.1499938964844,282.8809814453125,300.1325988769531,305.1142272949219,293.1499938964844,293.1499938964844,278.1499938964844,36082.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543933033943176,1.0,0.0,0.0,3.862726926803589,3.86275315284729,9.95591790342587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5625,0.0,1783.62109375,1895.4371337890625,0.0,2976.435302734375,0.9530789256095886,1.0,0.0,3.0,1.0,0.0
18020040,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.812584400177002,0.4133209586143493,0.3758004605770111,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9332282543182372,0.6272724270820618,0.5961838960647583,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8548752665519714,0.4870487153530121,0.3432322144508362,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441283106803894,0.4679133594036102,0.4467895627021789,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6843780279159546,0.243910402059555,1.1206871271133425,284.9483947753906,284.95001220703125,303.20001220703125,297.12890625,299.0718078613281,297.19561767578125,284.9483947753906,1.0,0.6686194539070129,0.4112008512020111,0.4112008512020111,1.0,1.0,-3.461895227432251,1.077178955078125,2.384716272354126,0.2952048182487488,0.9534716010093688,0.9534716010093688,0.0,209.55633544921875,217.0,76459.9140625,0.0,3691.9267578125,1.0,278.1499938964844,282.8809814453125,300.1325988769531,305.1142272949219,293.1499938964844,293.1499938964844,278.1499938964844,36082.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543933033943176,1.0,0.0,0.0,3.862726926803589,3.86275315284729,9.95591790342587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5625,0.0,1783.62109375,1895.4371337890625,0.0,2976.435302734375,0.9530789256095886,1.0,0.0,3.0,1.0,0.0
18020100,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8113192915916443,0.4132860004901886,0.3758240342140198,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9315793514251708,0.6274067163467407,0.5963672995567322,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8538081645965576,0.4874953031539917,0.3435826301574707,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.843069314956665,0.4682817757129669,0.4471938908100128,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.683381974697113,0.2440409511327743,1.121548771858215,284.94830322265625,284.95001220703125,303.1986083984375,297.1146850585937,299.0678100585937,297.19451904296875,284.94830322265625,1.0,0.6696826815605164,0.4106041491031647,0.4106041491031647,1.0,1.0,-3.464087724685669,1.0762511491775513,2.387836456298828,0.293849229812622,0.9528264999389648,0.9528264999389648,0.0,211.08932495117188,217.0,76414.1015625,0.0,3706.362060546875,1.0,278.1499938964844,282.8803405761719,300.1183776855469,305.0968322753906,293.1499938964844,293.1499938964844,278.1499938964844,36089.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547570705413818,1.0,0.0,0.0,3.860915899276733,3.8609421253204346,9.946584214048926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.119140625,0.0,1781.4326171875,1895.4371337890625,0.0,2979.844970703125,0.9526752233505248,1.0,0.0,3.0,1.0,0.0
18020160,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8100566864013672,0.4132487177848816,0.3758453726768493,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.92994624376297,0.6275384426116943,0.5965480208396912,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8527588844299316,0.4879439175128937,0.3439341783523559,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8420242071151733,0.4686459600925445,0.4475940465927124,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6823953986167908,0.2441675662994384,1.1223922967910769,284.9482727050781,284.95001220703125,303.1971130371094,297.10040283203125,299.0639953613281,297.1934509277344,284.9482727050781,1.0,0.6707398891448975,0.4100556075572967,0.4100556075572967,1.0,1.0,-3.466249465942383,1.0754376649856567,2.390811920166016,0.2926134765148163,0.952221155166626,0.952221155166626,0.0,212.6205291748047,220.0,76368.9609375,0.0,3720.726806640625,1.0,278.1499938964844,282.8797912597656,300.10406494140625,305.0793762207031,293.1499938964844,293.1499938964844,278.1499938964844,36093.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855117917060852,1.0,0.0,0.0,3.859083890914917,3.859109878540039,9.937147069649654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.77734375,0.0,1779.2041015625,1895.4371337890625,0.0,2983.2275390625,0.9522659778594972,1.0,0.0,3.0,1.0,0.0
18020220,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8075345158576965,0.4131647944450378,0.3758792281150818,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9267319440841676,0.6277932524681091,0.596900463104248,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8507174849510193,0.488854169845581,0.344645231962204,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8399729132652283,0.4693569839000702,0.4483776092529297,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6804470419883728,0.2444042861461639,1.1240038871765137,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,299.0564270019531,297.19146728515625,284.9482116699219,1.0,0.6728312373161316,0.4089584946632385,0.4089584946632385,1.0,1.0,-3.470451831817627,1.073773980140686,2.396677732467652,0.2901290953159332,0.9509779810905457,0.9509779810905457,0.0,215.67453002929688,223.0,76274.8984375,0.0,3749.157470703125,1.0,278.1499938964844,282.8786926269531,300.07537841796875,305.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,36100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558233380317688,1.0,0.0,0.0,3.8552169799804688,3.855242967605591,9.917241641232977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.5283203125,0.0,1774.48583984375,1895.4371337890625,0.0,2989.8408203125,0.9514002203941344,1.0,0.0,3.0,1.0,0.0
18020280,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8075345158576965,0.4131647944450378,0.3758792281150818,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9267319440841676,0.6277932524681091,0.596900463104248,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8507174849510193,0.488854169845581,0.344645231962204,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8399729132652283,0.4693569839000702,0.4483776092529297,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6804470419883728,0.2444042861461639,1.1240038871765137,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,299.0564270019531,297.19146728515625,284.9482116699219,1.0,0.6728312373161316,0.4089584946632385,0.4089584946632385,1.0,1.0,-3.470451831817627,1.073773980140686,2.396677732467652,0.2901290953159332,0.9509779810905457,0.9509779810905457,0.0,215.67453002929688,223.0,76274.8984375,0.0,3749.157470703125,1.0,278.1499938964844,282.8786926269531,300.07537841796875,305.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,36100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558233380317688,1.0,0.0,0.0,3.8552169799804688,3.855242967605591,9.917241641232977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.5283203125,0.0,1774.48583984375,1895.4371337890625,0.0,2989.8408203125,0.9514002203941344,1.0,0.0,3.0,1.0,0.0
18020340,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8050088286399841,0.4130710065364837,0.3759040236473083,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9235902428627014,0.62804114818573,0.5972455739974976,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8487489819526672,0.4897858798503876,0.3453702330589294,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8379701972007751,0.4700487554073334,0.4491427540779114,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6785313487052917,0.2446222305297851,1.125530242919922,284.9481506347656,284.95001220703125,303.1903991699219,297.0431823730469,299.0488586425781,297.18963623046875,284.9481506347656,1.0,0.6748979687690735,0.4078613817691803,0.4078613817691803,1.0,1.0,-3.4745259284973145,1.072052836418152,2.402472972869873,0.2876115143299103,0.9496750235557556,0.9496750235557556,0.0,218.7220153808593,211.0,76176.375,0.0,3777.299072265625,1.0,278.1499938964844,282.8776550292969,300.0467224121094,305.008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565105199813843,1.0,0.0,0.0,3.851100206375122,3.8511264324188232,9.89607428891759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.619140625,0.0,1769.4647216796875,1895.4371337890625,0.0,2996.282958984375,0.9504776000976562,1.0,0.0,3.0,1.0,0.0
18020400,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8050088286399841,0.4130710065364837,0.3759040236473083,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9235902428627014,0.62804114818573,0.5972455739974976,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8487489819526672,0.4897858798503876,0.3453702330589294,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8379701972007751,0.4700487554073334,0.4491427540779114,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6785313487052917,0.2446222305297851,1.125530242919922,284.9481506347656,284.95001220703125,303.1903991699219,297.0431823730469,299.0488586425781,297.18963623046875,284.9481506347656,1.0,0.6748979687690735,0.4078613817691803,0.4078613817691803,1.0,1.0,-3.4745259284973145,1.072052836418152,2.402472972869873,0.2876115143299103,0.9496750235557556,0.9496750235557556,0.0,218.7220153808593,211.0,76176.375,0.0,3777.299072265625,1.0,278.1499938964844,282.8776550292969,300.0467224121094,305.008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565105199813843,1.0,0.0,0.0,3.851100206375122,3.8511264324188232,9.89607428891759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.619140625,0.0,1769.4647216796875,1895.4371337890625,0.0,2996.282958984375,0.9504776000976562,1.0,0.0,3.0,1.0,0.0
18020460,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.808546245098114,0.4129992425441742,0.3756773173809051,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9285343289375304,0.6282998919487,0.5973196625709534,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8528997302055359,0.4907391667366028,0.3459009230136871,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8418530225753784,0.4707504510879516,0.4496351778507232,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6818652749061584,0.244854137301445,1.125773549079895,284.94647216796875,284.95001220703125,303.1866455078125,297.01470947265625,299.0411376953125,297.18798828125,284.9464111328125,1.0,0.6726551651954651,0.4067480862140655,0.4067480862140655,1.0,1.0,-3.475867509841919,1.0693167448043823,2.406550645828247,0.284735232591629,0.9467214941978456,0.9467214941978456,0.0,214.63824462890625,199.0,76028.6015625,0.0,3756.40234375,1.0,278.1499938964844,282.87579345703125,300.017822265625,304.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,36168.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857135534286499,1.0,0.0,0.0,3.845150232315064,3.8451762199401855,9.865517540674773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5576171875,0.0,1762.645751953125,1895.4371337890625,0.0,3002.14306640625,0.9491649866104126,1.0,0.0,3.0,1.0,0.0
18020520,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.808546245098114,0.4129992425441742,0.3756773173809051,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9285343289375304,0.6282998919487,0.5973196625709534,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8528997302055359,0.4907391667366028,0.3459009230136871,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8418530225753784,0.4707504510879516,0.4496351778507232,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6818652749061584,0.244854137301445,1.125773549079895,284.94647216796875,284.95001220703125,303.1866455078125,297.01470947265625,299.0411376953125,297.18798828125,284.9464111328125,1.0,0.6726551651954651,0.4067480862140655,0.4067480862140655,1.0,1.0,-3.475867509841919,1.0693167448043823,2.406550645828247,0.284735232591629,0.9467214941978456,0.9467214941978456,0.0,214.63824462890625,199.0,76028.6015625,0.0,3756.40234375,1.0,278.1499938964844,282.87579345703125,300.017822265625,304.9706115722656,293.1499938964844,293.1499938964844,278.1499938964844,36168.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857135534286499,1.0,0.0,0.0,3.845150232315064,3.8451762199401855,9.865517540674773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5576171875,0.0,1762.645751953125,1895.4371337890625,0.0,3002.14306640625,0.9491649866104126,1.0,0.0,3.0,1.0,0.0
18020580,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8154515027999878,0.4129889011383056,0.3753570318222046,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9382860064506532,0.6286039352416992,0.5972796678543091,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8608565926551819,0.4917758405208587,0.3463731110095978,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8493590354919434,0.4714875817298889,0.4500048160552978,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6883926391601562,0.2451309710741043,1.1254740953445437,284.9455261230469,284.95001220703125,303.1827087402344,296.9864807128906,299.03369140625,297.18707275390625,284.94549560546875,1.0,0.668547511100769,0.4056348204612732,0.4056348204612732,1.0,1.0,-3.4760875701904297,1.066182255744934,2.409905433654785,0.2816606760025024,0.9433010220527648,0.9433010220527648,0.0,206.71920776367188,187.0,75847.296875,0.0,3709.966552734375,1.0,278.1499938964844,282.875244140625,299.98895263671875,304.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36231.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576138615608215,1.0,0.0,0.0,3.8363749980926514,3.836400985717773,9.820540753935347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7548828125,0.0,1752.3936767578125,1895.4371337890625,0.0,3006.6279296875,0.947234869003296,1.0,0.0,3.0,1.0,0.0
18020640,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8154515027999878,0.4129889011383056,0.3753570318222046,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9382860064506532,0.6286039352416992,0.5972796678543091,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8608565926551819,0.4917758405208587,0.3463731110095978,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8493590354919434,0.4714875817298889,0.4500048160552978,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6883926391601562,0.2451309710741043,1.1254740953445437,284.9455261230469,284.95001220703125,303.1827087402344,296.9864807128906,299.03369140625,297.18707275390625,284.94549560546875,1.0,0.668547511100769,0.4056348204612732,0.4056348204612732,1.0,1.0,-3.4760875701904297,1.066182255744934,2.409905433654785,0.2816606760025024,0.9433010220527648,0.9433010220527648,0.0,206.71920776367188,187.0,75847.296875,0.0,3709.966552734375,1.0,278.1499938964844,282.875244140625,299.98895263671875,304.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36231.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576138615608215,1.0,0.0,0.0,3.8363749980926514,3.836400985717773,9.820540753935347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7548828125,0.0,1752.3936767578125,1895.4371337890625,0.0,3006.6279296875,0.947234869003296,1.0,0.0,3.0,1.0,0.0
18020700,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8197182416915894,0.413003921508789,0.3751864731311798,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9443534016609192,0.6287815570831299,0.5972498655319214,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8659152984619141,0.4923378825187683,0.3466136753559112,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8541350364685059,0.4718685448169708,0.4501706659793854,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6925203800201416,0.2452882230281829,1.1252585649490356,284.9454040527344,284.95001220703125,303.1806945800781,296.9725036621094,299.0301208496094,297.1868591308594,284.94537353515625,1.0,0.6660743355751038,0.4050781726837158,0.4050781726837158,1.0,1.0,-3.476076364517212,1.0645703077316284,2.411506175994873,0.280100554227829,0.941684067249298,0.941684067249298,0.0,201.9520874023437,187.0,75752.2421875,0.0,3681.6572265625,1.0,278.1499938964844,282.87530517578125,299.9747314453125,304.9089660644531,293.1499938964844,293.1499938964844,278.1499938964844,36249.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578115701675415,1.0,0.0,0.0,3.8314859867095934,3.831511974334717,9.79552623903146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.29296875,0.0,1746.568115234375,1895.4371337890625,0.0,3008.48193359375,0.9461488723754884,1.0,0.0,3.0,1.0,0.0
