time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020760,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8244137167930603,0.413024365901947,0.3750109374523163,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9509602785110474,0.6289851665496826,0.5972288250923157,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8715922832489014,0.4929441511631012,0.3468718826770782,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8594921231269836,0.4722508490085602,0.4503271877765655,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6971086263656616,0.2454561293125152,1.125033259391785,284.9454650878906,284.95001220703125,303.1786193847656,296.9586181640625,299.02685546875,297.18682861328125,284.9454650878906,1.0,0.6634378433227539,0.4045619964599609,0.4045619964599609,1.0,1.0,-3.4760684967041016,1.0630676746368408,2.4130008220672607,0.2786460518836975,0.9402049779891968,0.9402049779891968,0.0,196.86599731445312,175.0,75658.421875,0.0,3651.4609375,1.0,278.1499938964844,282.87554931640625,299.9606628417969,304.8883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36258.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579944968223572,1.0,0.0,0.0,3.826537847518921,3.826563596725464,9.770241149453796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.1455078125,0.0,1740.616455078125,1895.4371337890625,0.0,3010.197265625,0.9450445175170898,1.0,0.0,3.0,1.0,0.0
18020820,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8350679874420166,0.4130802154541015,0.3746517598628998,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.965226948261261,0.6294509768486023,0.5972197651863098,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8846741318702698,0.4942616820335388,0.3474449217319488,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8718595504760742,0.4730195105075836,0.4506212174892425,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7074933052062988,0.2458164989948272,1.1245867013931274,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0205993652344,297.1871643066406,284.9457397460937,1.0,0.657853364944458,0.4035296440124511,0.4035296440124511,1.0,1.0,-3.476130723953247,1.0600991249084473,2.4160315990448,0.2757508456707001,0.9375002384185792,0.9375002384185792,0.0,186.0932159423828,163.0,75473.625,0.0,3587.695556640625,1.0,278.1499938964844,282.8760986328125,299.9330139160156,304.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36262.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583312034606934,1.0,0.0,0.0,3.816735029220581,3.816760778427124,9.720247362565717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.68359375,0.0,1728.755615234375,1895.4371337890625,0.0,3013.3544921875,0.9428459405899048,1.0,0.0,3.0,1.0,0.0
18020880,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8350679874420166,0.4130802154541015,0.3746517598628998,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.965226948261261,0.6294509768486023,0.5972197651863098,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8846741318702698,0.4942616820335388,0.3474449217319488,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8718595504760742,0.4730195105075836,0.4506212174892425,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7074933052062988,0.2458164989948272,1.1245867013931274,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0205993652344,297.1871643066406,284.9457397460937,1.0,0.657853364944458,0.4035296440124511,0.4035296440124511,1.0,1.0,-3.476130723953247,1.0600991249084473,2.4160315990448,0.2757508456707001,0.9375002384185792,0.9375002384185792,0.0,186.0932159423828,163.0,75473.625,0.0,3587.695556640625,1.0,278.1499938964844,282.8760986328125,299.9330139160156,304.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36262.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583312034606934,1.0,0.0,0.0,3.816735029220581,3.816760778427124,9.720247362565717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.68359375,0.0,1728.755615234375,1895.4371337890625,0.0,3013.3544921875,0.9428459405899048,1.0,0.0,3.0,1.0,0.0
18020940,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.847766637802124,0.413163810968399,0.3742953836917877,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9802712798118592,0.6299741268157959,0.5972491502761841,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9001531004905701,0.4956963956356048,0.3480896949768066,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8865966200828552,0.4738004505634308,0.4509032964706421,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7189640402793884,0.2462056428194046,1.1241731643676758,284.9460754394531,284.95001220703125,303.1701965332031,296.90447998046875,299.0145874023437,297.1878356933594,284.9460754394531,1.0,0.6519775390625,0.402497261762619,0.402497261762619,1.0,1.0,-3.476356029510498,1.0571818351745603,2.4191744327545166,0.2728629112243652,0.9350778460502625,0.9350778460502625,0.0,174.7579803466797,151.0,75295.640625,0.0,3520.978515625,1.0,278.1499938964844,282.8766174316406,299.9061584472656,304.8087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36255.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586496114730835,1.0,0.0,0.0,3.8073246479034415,3.8073501586914062,9.672373835201142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.7841796875,0.0,1717.3392333984375,1895.4371337890625,0.0,3016.3408203125,0.9407275915145874,1.0,0.0,3.0,1.0,0.0
18021000,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.847766637802124,0.413163810968399,0.3742953836917877,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9802712798118592,0.6299741268157959,0.5972491502761841,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9001531004905701,0.4956963956356048,0.3480896949768066,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8865966200828552,0.4738004505634308,0.4509032964706421,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7189640402793884,0.2462056428194046,1.1241731643676758,284.9460754394531,284.95001220703125,303.1701965332031,296.90447998046875,299.0145874023437,297.1878356933594,284.9460754394531,1.0,0.6519775390625,0.402497261762619,0.402497261762619,1.0,1.0,-3.476356029510498,1.0571818351745603,2.4191744327545166,0.2728629112243652,0.9350778460502625,0.9350778460502625,0.0,174.7579803466797,151.0,75295.640625,0.0,3520.978515625,1.0,278.1499938964844,282.8766174316406,299.9061584472656,304.8087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36255.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586496114730835,1.0,0.0,0.0,3.8073246479034415,3.8073501586914062,9.672373835201142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.7841796875,0.0,1717.3392333984375,1895.4371337890625,0.0,3016.3408203125,0.9407275915145874,1.0,0.0,3.0,1.0,0.0
18021060,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8629032373428345,0.4132696092128753,0.3739495277404785,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9951828718185424,0.6305302381515503,0.5973023772239685,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.919166624546051,0.4972082674503326,0.3487834334373474,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9037630558013916,0.4745931327342987,0.4511861503124237,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7313302755355835,0.2466119825839996,1.1237963438034058,284.946533203125,284.95001220703125,303.1659545898437,296.87847900390625,299.0093994140625,297.1887512207031,284.946533203125,1.0,0.6459623575210571,0.4016003012657165,0.4016003012657165,1.0,1.0,-3.476724624633789,1.0546889305114746,2.4220356941223145,0.2703607380390167,0.9330095052719116,0.9330095052719116,0.0,163.18099975585938,139.0,75131.1484375,0.0,3453.157470703125,1.0,278.1499938964844,282.87713623046875,299.88006591796875,304.77099609375,293.1499938964844,293.1499938964844,278.1499938964844,36239.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589565753936768,1.0,0.0,0.0,3.798584222793579,3.798609733581543,9.628015504858922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.478515625,0.0,1706.70703125,1895.4371337890625,0.0,3019.21923828125,0.9387542605400084,1.0,0.0,3.0,1.0,0.0
18021120,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8629032373428345,0.4132696092128753,0.3739495277404785,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9951828718185424,0.6305302381515503,0.5973023772239685,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.919166624546051,0.4972082674503326,0.3487834334373474,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9037630558013916,0.4745931327342987,0.4511861503124237,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7313302755355835,0.2466119825839996,1.1237963438034058,284.946533203125,284.95001220703125,303.1659545898437,296.87847900390625,299.0093994140625,297.1887512207031,284.946533203125,1.0,0.6459623575210571,0.4016003012657165,0.4016003012657165,1.0,1.0,-3.476724624633789,1.0546889305114746,2.4220356941223145,0.2703607380390167,0.9330095052719116,0.9330095052719116,0.0,163.18099975585938,139.0,75131.1484375,0.0,3453.157470703125,1.0,278.1499938964844,282.87713623046875,299.88006591796875,304.77099609375,293.1499938964844,293.1499938964844,278.1499938964844,36239.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589565753936768,1.0,0.0,0.0,3.798584222793579,3.798609733581543,9.628015504858922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.478515625,0.0,1706.70703125,1895.4371337890625,0.0,3019.21923828125,0.9387542605400084,1.0,0.0,3.0,1.0,0.0
18021180,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.876095175743103,0.413293719291687,0.3736704587936401,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.6326249837875366,0.5819956064224243,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9365529417991638,0.4986903071403503,0.3495659232139587,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.919593334197998,0.4753050804138183,0.4515373408794403,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7418388724327087,0.2469556331634521,1.1237987279891968,284.9378356933594,284.95001220703125,303.1617736816406,296.8533020019531,299.0038146972656,297.1908264160156,284.9372253417969,1.0,0.6386485695838928,0.4007033109664917,0.4007033109664917,1.0,1.0,-3.4601805210113525,1.0463409423828125,2.41383957862854,0.2661667764186859,0.9215086698532104,0.9215086698532104,0.0,153.72442626953125,127.0,74653.453125,0.0,3357.307861328125,1.0,278.1499938964844,282.8730773925781,299.8531799316406,304.7194519042969,293.1499938964844,293.1499938964844,278.1499938964844,36566.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589008450508118,1.0,0.0,0.0,3.778086423873901,3.778111696243286,9.524387678538916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.1455078125,0.0,1684.779052734375,1895.4371337890625,0.0,3018.697021484375,0.9342816472053528,1.0,0.0,3.0,1.0,0.0
18021240,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.876095175743103,0.413293719291687,0.3736704587936401,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.6326249837875366,0.5819956064224243,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9365529417991638,0.4986903071403503,0.3495659232139587,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.919593334197998,0.4753050804138183,0.4515373408794403,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7418388724327087,0.2469556331634521,1.1237987279891968,284.9378356933594,284.95001220703125,303.1617736816406,296.8533020019531,299.0038146972656,297.1908264160156,284.9372253417969,1.0,0.6386485695838928,0.4007033109664917,0.4007033109664917,1.0,1.0,-3.4601805210113525,1.0463409423828125,2.41383957862854,0.2661667764186859,0.9215086698532104,0.9215086698532104,0.0,153.72442626953125,127.0,74653.453125,0.0,3357.307861328125,1.0,278.1499938964844,282.8730773925781,299.8531799316406,304.7194519042969,293.1499938964844,293.1499938964844,278.1499938964844,36566.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589008450508118,1.0,0.0,0.0,3.778086423873901,3.778111696243286,9.524387678538916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.1455078125,0.0,1684.779052734375,1895.4371337890625,0.0,3018.697021484375,0.9342816472053528,1.0,0.0,3.0,1.0,0.0
18021300,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8821327686309814,0.4132633209228515,0.373521089553833,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6348333358764648,0.5701262354850769,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.944359302520752,0.4994059801101684,0.3499618172645569,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9271193146705629,0.4756208956241607,0.451704740524292,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7466726899147034,0.2470952570438385,1.123792290687561,284.9312438964844,284.95001220703125,303.15972900390625,296.8410949707031,299.001708984375,297.1934814453125,284.9308166503906,1.0,0.6343815922737122,0.4002548456192016,0.4002548456192016,1.0,1.0,-3.445595979690552,1.0399997234344482,2.4055960178375244,0.2631467878818512,0.911605954170227,0.911605954170227,0.0,149.40992736816406,127.0,74246.703125,0.0,3298.6689453125,1.0,278.1499938964844,282.87164306640625,299.8388061523437,304.6825256347656,293.1499938964844,293.1499938964844,278.1499938964844,36920.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585450053215027,1.0,0.0,0.0,3.758214712142944,3.758239984512329,9.424459790352556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.0009765625,0.0,1664.0211181640625,1895.4371337890625,0.0,3015.359619140625,0.9300273060798644,1.0,0.0,3.0,1.0,0.0
18021360,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8890263438224792,0.4132390320301056,0.3733525276184082,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9990000128746032,0.6380245685577393,0.55704265832901,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9529144167900084,0.5001407861709595,0.3503526151180267,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9356403350830078,0.4759378135204315,0.4518498182296753,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7522108554840088,0.2472272962331771,1.1236716508865356,284.9281921386719,284.95001220703125,303.1576843261719,296.8291320800781,299.00201416015625,297.1990966796875,284.92791748046875,1.0,0.6298054456710815,0.399900734424591,0.399900734424591,1.0,1.0,-3.43015718460083,1.0336226224899292,2.396534442901612,0.2602719068527221,0.902546525001526,0.902546525001526,0.0,144.7725067138672,130.0,73786.0078125,0.0,3235.8740234375,1.0,278.1499938964844,282.8737487792969,299.8241577148437,304.639404296875,293.1499938964844,293.1499938964844,278.1499938964844,37194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578541874885559,1.0,0.0,0.0,3.732988595962525,3.73301362991333,9.298365739596192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.037109375,0.0,1636.61279296875,1895.4371337890625,0.0,3008.881591796875,0.924587905406952,1.0,0.0,3.0,1.0,0.0
18021420,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.897231936454773,0.4132977724075317,0.3732100129127502,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.6451841592788696,0.5421257019042969,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9630208015441896,0.5017551183700562,0.3513094186782837,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9457629323005676,0.4766642153263092,0.452331393957138,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7590104341506958,0.2475689798593521,1.124262452125549,284.9360656738281,284.95001220703125,303.1537475585937,296.8060607910156,299.00946044921875,297.2182922363281,284.9364013671875,1.0,0.6253452897071838,0.3991925418376922,0.3991925418376922,1.0,1.0,-3.414459705352783,1.02617609500885,2.3882837295532227,0.256058007478714,0.8954246640205383,0.8954246640205383,0.0,139.66659545898438,148.0,73110.3828125,0.0,3170.32177734375,1.0,278.1499938964844,282.8867492675781,299.7978820800781,304.5616455078125,293.1499938964844,293.1499938964844,278.45001220703125,37104.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561162352561951,1.0,0.0,0.0,3.688265323638916,3.688290119171143,9.07690150597773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.431640625,0.0,1584.5120849609375,1895.4371337890625,0.0,2992.58642578125,0.9146668910980223,1.0,0.0,3.0,1.0,0.0
18021480,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.897231936454773,0.4132977724075317,0.3732100129127502,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.6451841592788696,0.5421257019042969,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9630208015441896,0.5017551183700562,0.3513094186782837,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9457629323005676,0.4766642153263092,0.452331393957138,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7590104341506958,0.2475689798593521,1.124262452125549,284.9360656738281,284.95001220703125,303.1537475585937,296.8060607910156,299.00946044921875,297.2182922363281,284.9364013671875,1.0,0.6253452897071838,0.3991925418376922,0.3991925418376922,1.0,1.0,-3.414459705352783,1.02617609500885,2.3882837295532227,0.256058007478714,0.8954246640205383,0.8954246640205383,0.0,139.66659545898438,148.0,73110.3828125,0.0,3170.32177734375,1.0,278.1499938964844,282.8867492675781,299.7978820800781,304.5616455078125,293.1499938964844,293.1499938964844,278.45001220703125,37104.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561162352561951,1.0,0.0,0.0,3.688265323638916,3.688290119171143,9.07690150597773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.431640625,0.0,1584.5120849609375,1895.4371337890625,0.0,2992.58642578125,0.9146668910980223,1.0,0.0,3.0,1.0,0.0
18021540,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8951732516288757,0.4141129851341247,0.3738248348236084,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.6514078974723816,0.5466612577438354,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9617382287979126,0.5041578412055969,0.3528780043125152,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9437291622161864,0.478038877248764,0.4535164535045624,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7576426267623901,0.2483392208814621,1.1274433135986328,285.02947998046875,284.95001220703125,303.1499938964844,296.7842102050781,299.0217590332031,297.2411804199219,285.028076171875,1.0,0.6287477612495422,0.3984843492507934,0.3984843492507934,1.0,1.0,-3.427748441696167,1.0287450551986694,2.399003267288208,0.2551878690719604,1.0,1.0,0.0,141.55545043945312,166.0,72631.7265625,0.0,3211.62353515625,1.0,278.4433898925781,282.9948425292969,299.7692565917969,304.4412536621094,293.1499938964844,293.1499938964844,278.1499938964844,32896.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504732847213745,1.0,0.0,0.0,3.816083908081055,3.816108942031861,9.716931117509375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.4755859375,0.0,1701.6375732421875,1895.4371337890625,0.0,2939.70361328125,0.9403494596481324,1.0,0.0,3.0,1.0,0.0
18021600,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8951732516288757,0.4141129851341247,0.3738248348236084,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.6514078974723816,0.5466612577438354,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9617382287979126,0.5041578412055969,0.3528780043125152,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9437291622161864,0.478038877248764,0.4535164535045624,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7576426267623901,0.2483392208814621,1.1274433135986328,285.02947998046875,284.95001220703125,303.1499938964844,296.7842102050781,299.0217590332031,297.2411804199219,285.028076171875,1.0,0.6287477612495422,0.3984843492507934,0.3984843492507934,1.0,1.0,-3.427748441696167,1.0287450551986694,2.399003267288208,0.2551878690719604,1.0,1.0,0.0,141.55545043945312,166.0,72631.7265625,0.0,3211.62353515625,1.0,278.4433898925781,282.9948425292969,299.7692565917969,304.4412536621094,293.1499938964844,293.1499938964844,278.1499938964844,32896.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504732847213745,1.0,0.0,0.0,3.816083908081055,3.816108942031861,9.716931117509375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.4755859375,0.0,1701.6375732421875,1895.4371337890625,0.0,2939.70361328125,0.9403494596481324,1.0,0.0,3.0,1.0,0.0
18021660,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.883928656578064,0.4136180877685547,0.3739226460456848,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6526784300804138,0.5673479437828064,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9502602219581604,0.5053788423538208,0.3541237413883209,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.931021809577942,0.4784100651741028,0.4543766677379608,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7492241263389587,0.2485542148351669,1.1303600072860718,284.91650390625,284.95001220703125,303.14569091796875,296.7637939453125,299.01531982421875,297.2355041503906,284.9183044433594,1.0,0.6371957063674927,0.3978022038936615,0.3978022038936615,1.0,1.0,-3.4587748050689697,1.0374457836151123,2.4213292598724365,0.2568449676036834,0.9136055111885072,0.9136055111885072,0.0,149.1124267578125,169.0,73983.3125,0.0,3327.693603515625,1.0,278.1569519042969,282.8543701171875,299.78662109375,304.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,37235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583961129188538,1.0,0.0,0.0,3.762934446334839,3.762959718704224,9.448145874557668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.96484375,0.0,1672.0128173828125,1895.4371337890625,0.0,3013.96337890625,0.931604266166687,1.0,0.0,3.0,1.0,0.0
18021720,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.883928656578064,0.4136180877685547,0.3739226460456848,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6526784300804138,0.5673479437828064,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9502602219581604,0.5053788423538208,0.3541237413883209,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.931021809577942,0.4784100651741028,0.4543766677379608,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7492241263389587,0.2485542148351669,1.1303600072860718,284.91650390625,284.95001220703125,303.14569091796875,296.7637939453125,299.01531982421875,297.2355041503906,284.9183044433594,1.0,0.6371957063674927,0.3978022038936615,0.3978022038936615,1.0,1.0,-3.4587748050689697,1.0374457836151123,2.4213292598724365,0.2568449676036834,0.9136055111885072,0.9136055111885072,0.0,149.1124267578125,169.0,73983.3125,0.0,3327.693603515625,1.0,278.1569519042969,282.8543701171875,299.78662109375,304.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,37235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583961129188538,1.0,0.0,0.0,3.762934446334839,3.762959718704224,9.448145874557668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.96484375,0.0,1672.0128173828125,1895.4371337890625,0.0,3013.96337890625,0.931604266166687,1.0,0.0,3.0,1.0,0.0
18021780,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8750424981117249,0.4135057032108307,0.3738922774791717,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.6511742472648621,0.5844132900238037,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.940903902053833,0.5069745182991028,0.3552828133106231,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9208537340164183,0.4789754152297973,0.4550213515758514,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7425630688667297,0.2487197369337082,1.1319838762283323,284.9466857910156,284.95001220703125,303.1400146484375,296.7448425292969,299.0011291503906,297.2200012207031,284.947509765625,1.0,0.6435967087745667,0.3971200287342071,0.3971200287342071,1.0,1.0,-3.48340368270874,1.0438889265060425,2.439514875411988,0.2580246925354004,0.9238945841789246,0.9238945841789246,0.0,155.5038604736328,172.0,74260.5234375,0.0,3423.5380859375,1.0,278.1502990722656,282.8748779296875,299.7528076171875,304.5784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36222.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594263792037964,1.0,0.0,0.0,3.755911350250244,3.75593638420105,9.412910912942608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.400390625,0.0,1655.9381103515625,1895.4371337890625,0.0,3023.625244140625,0.9292834401130676,1.0,0.0,3.0,1.0,0.0
18021840,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8750424981117249,0.4135057032108307,0.3738922774791717,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.6511742472648621,0.5844132900238037,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.940903902053833,0.5069745182991028,0.3552828133106231,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9208537340164183,0.4789754152297973,0.4550213515758514,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7425630688667297,0.2487197369337082,1.1319838762283323,284.9466857910156,284.95001220703125,303.1400146484375,296.7448425292969,299.0011291503906,297.2200012207031,284.947509765625,1.0,0.6435967087745667,0.3971200287342071,0.3971200287342071,1.0,1.0,-3.48340368270874,1.0438889265060425,2.439514875411988,0.2580246925354004,0.9238945841789246,0.9238945841789246,0.0,155.5038604736328,172.0,74260.5234375,0.0,3423.5380859375,1.0,278.1502990722656,282.8748779296875,299.7528076171875,304.5784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36222.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594263792037964,1.0,0.0,0.0,3.755911350250244,3.75593638420105,9.412910912942608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.400390625,0.0,1655.9381103515625,1895.4371337890625,0.0,3023.625244140625,0.9292834401130676,1.0,0.0,3.0,1.0,0.0
18021900,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8716094493865967,0.4135218560695648,0.3739728629589081,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.6502042412757874,0.5913891196250916,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9373000264167786,0.5078608989715576,0.3559434115886688,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9169561862945556,0.4793188273906708,0.4554140269756317,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7399786114692688,0.2488149553537368,1.132803201675415,284.95416259765625,284.95001220703125,303.1366577148437,296.73590087890625,298.994384765625,297.2131042480469,284.95465087890625,1.0,0.6464077830314636,0.39677894115448,0.39677894115448,1.0,1.0,-3.494147300720215,1.0465638637542725,2.4475834369659424,0.258341908454895,0.929457187652588,0.929457187652588,0.0,158.1914520263672,172.0,74417.078125,0.0,3465.150390625,1.0,278.1500549316406,282.8788452148437,299.74267578125,304.5751647949219,293.1499938964844,293.1499938964844,278.1499938964844,35897.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600112199783325,1.0,0.0,0.0,3.760921716690064,3.760946750640869,9.438040819986782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.591796875,0.0,1659.322998046875,1895.4371337890625,0.0,3029.1103515625,0.9301623702049256,1.0,0.0,3.0,1.0,0.0
18021960,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8685694932937622,0.4135346114635467,0.3740586042404175,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6491391658782959,0.597712516784668,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9341385364532472,0.5087586641311646,0.35661780834198,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9135564565658568,0.4796642363071441,0.4558139443397522,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7376927137374878,0.2489058971405029,1.1335896253585815,284.9573974609375,284.95001220703125,303.13299560546875,296.7273254394531,298.9862670898437,297.2069396972656,284.9576416015625,1.0,0.6489976048469543,0.3960639238357544,0.3960639238357544,1.0,1.0,-3.504095554351806,1.0479260683059692,2.456169605255127,0.2575213015079498,0.933856725692749,0.933856725692749,0.0,160.6610107421875,175.0,74568.2421875,0.0,3503.79248046875,1.0,278.1500244140625,282.8791198730469,299.7341003417969,304.5756530761719,293.1499938964844,293.1499938964844,278.1499938964844,35707.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606855869293213,1.0,0.0,0.0,3.768622398376465,3.7686476707458496,9.476731293034392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.4267578125,0.0,1666.9263916015625,1895.4371337890625,0.0,3035.435302734375,0.9317291378974916,1.0,0.0,3.0,1.0,0.0
18022020,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8631970286369324,0.4135224819183349,0.3741944134235382,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6467592716217041,0.6091116070747375,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9286298751831056,0.5105530023574829,0.3579646348953247,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9077184200286864,0.4803285896778106,0.4565874338150024,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7336636185646057,0.2490746229887008,1.1350440979003906,284.95904541015625,284.95001220703125,303.1247253417969,296.71124267578125,298.9710693359375,297.1972045898437,284.9591064453125,1.0,0.6537089943885803,0.3946338295936584,0.3946338295936584,1.0,1.0,-3.522111892700196,1.0498290061950684,2.472282886505127,0.2554741501808166,0.9406911134719848,0.9406911134719848,0.0,165.19161987304688,178.0,74860.4140625,0.0,3574.8115234375,1.0,278.1499938964844,282.8759460449219,299.7182922363281,304.5784912109375,293.1499938964844,293.1499938964844,278.1499938964844,35543.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621014952659607,1.0,0.0,0.0,3.786145687103272,3.786170959472656,9.56506482907571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.6904296875,0.0,1686.4342041015625,1895.4371337890625,0.0,3048.715576171875,0.9355220198631288,1.0,0.0,3.0,1.0,0.0
18022080,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8631970286369324,0.4135224819183349,0.3741944134235382,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6467592716217041,0.6091116070747375,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9286298751831056,0.5105530023574829,0.3579646348953247,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9077184200286864,0.4803285896778106,0.4565874338150024,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7336636185646057,0.2490746229887008,1.1350440979003906,284.95904541015625,284.95001220703125,303.1247253417969,296.71124267578125,298.9710693359375,297.1972045898437,284.9591064453125,1.0,0.6537089943885803,0.3946338295936584,0.3946338295936584,1.0,1.0,-3.522111892700196,1.0498290061950684,2.472282886505127,0.2554741501808166,0.9406911134719848,0.9406911134719848,0.0,165.19161987304688,178.0,74860.4140625,0.0,3574.8115234375,1.0,278.1499938964844,282.8759460449219,299.7182922363281,304.5784912109375,293.1499938964844,293.1499938964844,278.1499938964844,35543.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621014952659607,1.0,0.0,0.0,3.786145687103272,3.786170959472656,9.56506482907571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.6904296875,0.0,1686.4342041015625,1895.4371337890625,0.0,3048.715576171875,0.9355220198631288,1.0,0.0,3.0,1.0,0.0
18022140,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8565955758094788,0.4134102761745453,0.3742966055870056,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.995190978050232,0.6447628736495972,0.6113484501838684,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9215072393417358,0.5123120546340942,0.3593279719352722,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9007585644721984,0.4809024631977081,0.4573365747928619,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7286437749862671,0.2491907924413681,1.136529803276062,284.9533386230469,284.95001220703125,303.1151428222656,296.69647216796875,298.9577941894531,297.1918029785156,284.9530944824219,1.0,0.6572768092155457,0.3932037651538849,0.3932037651538849,1.0,1.0,-3.529569625854492,1.0480908155441284,2.481478691101074,0.2523038685321808,0.9406439065933228,0.9406439065933228,0.0,170.3437042236328,181.0,74970.0,0.0,3623.78955078125,1.0,278.1499938964844,282.8684387207031,299.7026062011719,304.57354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633195161819458,1.0,0.0,0.0,3.797940492630005,3.7979657649993896,9.624752692616312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3759765625,0.0,1701.708984375,1895.4371337890625,0.0,3060.141357421875,0.9382214546203612,1.0,0.0,3.0,1.0,0.0
18022200,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8565955758094788,0.4134102761745453,0.3742966055870056,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.995190978050232,0.6447628736495972,0.6113484501838684,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9215072393417358,0.5123120546340942,0.3593279719352722,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9007585644721984,0.4809024631977081,0.4573365747928619,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7286437749862671,0.2491907924413681,1.136529803276062,284.9533386230469,284.95001220703125,303.1151428222656,296.69647216796875,298.9577941894531,297.1918029785156,284.9530944824219,1.0,0.6572768092155457,0.3932037651538849,0.3932037651538849,1.0,1.0,-3.529569625854492,1.0480908155441284,2.481478691101074,0.2523038685321808,0.9406439065933228,0.9406439065933228,0.0,170.3437042236328,181.0,74970.0,0.0,3623.78955078125,1.0,278.1499938964844,282.8684387207031,299.7026062011719,304.57354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633195161819458,1.0,0.0,0.0,3.797940492630005,3.7979657649993896,9.624752692616312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3759765625,0.0,1701.708984375,1895.4371337890625,0.0,3060.141357421875,0.9382214546203612,1.0,0.0,3.0,1.0,0.0
18022260,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8506426215171814,0.413226306438446,0.3743170499801636,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9892985224723816,0.6439610123634338,0.6104956269264221,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9152541160583496,0.5141357183456421,0.3607061803340912,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8945673704147339,0.4814037382602691,0.4580020010471344,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7240492701530457,0.2492622137069702,1.1377429962158203,284.9485778808594,284.95001220703125,303.1043701171875,296.6830444335937,298.9476623535156,297.1898498535156,284.948486328125,1.0,0.6600359678268433,0.3920797705650329,0.3920797705650329,1.0,1.0,-3.5323486328125,1.0456428527832031,2.486705780029297,0.2492576241493225,0.9374093413352966,0.9374093413352966,0.0,175.05076599121094,184.0,74934.125,0.0,3659.179443359375,1.0,278.1499938964844,282.8638916015625,299.6867980957031,304.55682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35940.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640206456184387,1.0,0.0,0.0,3.799449920654297,3.7994754314422607,9.632404953663354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.56640625,0.0,1705.41552734375,1895.4371337890625,0.0,3066.718017578125,0.9387259483337402,1.0,0.0,3.0,1.0,0.0
18022320,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8506426215171814,0.413226306438446,0.3743170499801636,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9892985224723816,0.6439610123634338,0.6104956269264221,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9152541160583496,0.5141357183456421,0.3607061803340912,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8945673704147339,0.4814037382602691,0.4580020010471344,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7240492701530457,0.2492622137069702,1.1377429962158203,284.9485778808594,284.95001220703125,303.1043701171875,296.6830444335937,298.9476623535156,297.1898498535156,284.948486328125,1.0,0.6600359678268433,0.3920797705650329,0.3920797705650329,1.0,1.0,-3.5323486328125,1.0456428527832031,2.486705780029297,0.2492576241493225,0.9374093413352966,0.9374093413352966,0.0,175.05076599121094,184.0,74934.125,0.0,3659.179443359375,1.0,278.1499938964844,282.8638916015625,299.6867980957031,304.55682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35940.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640206456184387,1.0,0.0,0.0,3.799449920654297,3.7994754314422607,9.632404953663354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.56640625,0.0,1705.41552734375,1895.4371337890625,0.0,3066.718017578125,0.9387259483337402,1.0,0.0,3.0,1.0,0.0
18022380,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8461400270462036,0.4130466282367706,0.374290406703949,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9847743511199952,0.6438546180725098,0.6104105710983276,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9109590649604796,0.5160882472991943,0.3621446788311004,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8899276852607727,0.4818937182426452,0.4586055874824524,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7205326557159424,0.2493380457162857,1.1387540102005005,284.9478454589844,284.95001220703125,303.09234619140625,296.6708374023437,298.9385681152344,297.18963623046875,284.9478454589844,1.0,0.6624405384063721,0.390955775976181,0.390955775976181,1.0,1.0,-3.535886287689209,1.0434703826904297,2.49241590499878,0.2463061660528183,0.9355263113975524,0.9355263113975524,0.0,178.8522491455078,187.0,74874.8125,0.0,3690.896484375,1.0,278.1499938964844,282.86279296875,299.6729431152344,304.5385437011719,293.1499938964844,293.1499938964844,278.1499938964844,36038.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643530011177063,1.0,0.0,0.0,3.7972121238708496,3.7972376346588135,9.62106128099549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.2998046875,0.0,1703.4967041015625,1895.4371337890625,0.0,3069.8359375,0.9383028745651244,1.0,0.0,3.0,1.0,0.0
18022440,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8461400270462036,0.4130466282367706,0.374290406703949,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9847743511199952,0.6438546180725098,0.6104105710983276,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9109590649604796,0.5160882472991943,0.3621446788311004,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8899276852607727,0.4818937182426452,0.4586055874824524,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7205326557159424,0.2493380457162857,1.1387540102005005,284.9478454589844,284.95001220703125,303.09234619140625,296.6708374023437,298.9385681152344,297.18963623046875,284.9478454589844,1.0,0.6624405384063721,0.390955775976181,0.390955775976181,1.0,1.0,-3.535886287689209,1.0434703826904297,2.49241590499878,0.2463061660528183,0.9355263113975524,0.9355263113975524,0.0,178.8522491455078,187.0,74874.8125,0.0,3690.896484375,1.0,278.1499938964844,282.86279296875,299.6729431152344,304.5385437011719,293.1499938964844,293.1499938964844,278.1499938964844,36038.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643530011177063,1.0,0.0,0.0,3.7972121238708496,3.7972376346588135,9.62106128099549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.2998046875,0.0,1703.4967041015625,1895.4371337890625,0.0,3069.8359375,0.9383028745651244,1.0,0.0,3.0,1.0,0.0
18022500,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8441654443740845,0.4129630029201507,0.3742756247520447,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9827569723129272,0.6439080834388733,0.6104910373687744,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9091880321502686,0.5170936584472656,0.3628817498683929,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8879014253616333,0.4821404814720154,0.4589013457298279,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7189706563949585,0.2493796944618225,1.1392428874969482,284.94793701171875,284.95001220703125,303.0859069824219,296.6651916503906,298.9341125488281,297.1898498535156,284.9479675292969,1.0,0.6635788679122925,0.3903937637805938,0.3903937637805938,1.0,1.0,-3.5377955436706543,1.0424269437789917,2.495368480682373,0.244842380285263,0.9349186420440674,0.9349186420440674,0.0,180.59112548828125,187.0,74845.1640625,0.0,3706.14892578125,1.0,278.1499938964844,282.8626403808594,299.6667785644531,304.530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36057.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644581437110901,1.0,0.0,0.0,3.795811891555786,3.79583740234375,9.613967222321662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.5146484375,0.0,1701.9736328125,1895.4371337890625,0.0,3070.822509765625,0.9380058646202089,1.0,0.0,3.0,1.0,0.0
18022560,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8423142433166504,0.4128830730915069,0.3742615580558777,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9808414578437804,0.6440015435218811,0.610617458820343,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9075868725776672,0.5181142091751099,0.3636283874511719,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8860057592391968,0.4823886752128601,0.459195464849472,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7174917459487915,0.2494235634803772,1.1397287845611572,284.9483337402344,284.95001220703125,303.07916259765625,296.6598205566406,298.93023681640625,297.190185546875,284.9483642578125,1.0,0.664690375328064,0.3899518847465515,0.3899518847465515,1.0,1.0,-3.539767265319824,1.0417410135269165,2.498026132583618,0.243721455335617,0.9346224069595336,0.9346224069595336,0.0,182.2621612548828,190.0,74822.765625,0.0,3721.1591796875,1.0,278.1499938964844,282.8627014160156,299.6611022949219,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36061.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645488023757935,1.0,0.0,0.0,3.794610738754273,3.794636249542236,9.607884976503556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.0693359375,0.0,1700.560791015625,1895.4371337890625,0.0,3071.672607421875,0.9377428293228148,1.0,0.0,3.0,1.0,0.0
