time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022620,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8388729691505432,0.4127285182476043,0.3742344379425049,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.977206528186798,0.644257128238678,0.6109505891799927,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.904755175113678,0.5201941132545471,0.3651469349861145,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8824906349182129,0.4828850626945495,0.4597792029380798,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7146961092948914,0.2495145052671432,1.140693426132202,284.94903564453125,284.95001220703125,303.0648498535156,296.64996337890625,298.9225158691406,297.1911315917969,284.9490966796875,1.0,0.6668585538864136,0.3890680968761444,0.3890680968761444,1.0,1.0,-3.5438246726989746,1.0404435396194458,2.50338101387024,0.2415286153554916,0.9344088435173036,0.9344088435173036,0.0,185.47134399414065,193.0,74788.6875,0.0,3750.70947265625,1.0,278.1499938964844,282.8626708984375,299.6509704589844,304.5091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36048.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647156953811646,1.0,0.0,0.0,3.792913198471069,3.792938709259033,9.599289114703424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4609375,0.0,1698.4324951171875,1895.4371337890625,0.0,3073.238525390625,0.9373568296432496,1.0,0.0,3.0,1.0,0.0
18022680,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8388729691505432,0.4127285182476043,0.3742344379425049,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.977206528186798,0.644257128238678,0.6109505891799927,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.904755175113678,0.5201941132545471,0.3651469349861145,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8824906349182129,0.4828850626945495,0.4597792029380798,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7146961092948914,0.2495145052671432,1.140693426132202,284.94903564453125,284.95001220703125,303.0648498535156,296.64996337890625,298.9225158691406,297.1911315917969,284.9490966796875,1.0,0.6668585538864136,0.3890680968761444,0.3890680968761444,1.0,1.0,-3.5438246726989746,1.0404435396194458,2.50338101387024,0.2415286153554916,0.9344088435173036,0.9344088435173036,0.0,185.47134399414065,193.0,74788.6875,0.0,3750.70947265625,1.0,278.1499938964844,282.8626708984375,299.6509704589844,304.5091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36048.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647156953811646,1.0,0.0,0.0,3.792913198471069,3.792938709259033,9.599289114703424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4609375,0.0,1698.4324951171875,1895.4371337890625,0.0,3073.238525390625,0.9373568296432496,1.0,0.0,3.0,1.0,0.0
18022740,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.835654079914093,0.4125735461711883,0.374205082654953,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9737026691436768,0.644549548625946,0.6113288998603821,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9022584557533264,0.522314727306366,0.3666927814483642,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8792101144790649,0.4833754599094391,0.4603548943996429,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7120112776756287,0.2496043890714645,1.1416412591934204,284.94952392578125,284.95001220703125,303.0494079589844,296.64117431640625,298.91461181640625,297.1922302246094,284.9495544433594,1.0,0.668982744216919,0.3881843388080597,0.3881843388080597,1.0,1.0,-3.5479369163513184,1.0391569137573242,2.508780002593994,0.2393328845500946,0.9343926310539246,0.9343926310539246,0.0,188.58718872070312,196.0,74765.0546875,0.0,3779.896240234375,1.0,278.1499938964844,282.8624267578125,299.6421203613281,304.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,36032.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648782968521118,1.0,0.0,0.0,3.7919321060180655,3.7919576168060303,9.59432441050012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.958984375,0.0,1697.1370849609375,1895.4371337890625,0.0,3074.76416015625,0.9371265769004822,1.0,0.0,3.0,1.0,0.0
18022800,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.835654079914093,0.4125735461711883,0.374205082654953,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9737026691436768,0.644549548625946,0.6113288998603821,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9022584557533264,0.522314727306366,0.3666927814483642,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8792101144790649,0.4833754599094391,0.4603548943996429,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7120112776756287,0.2496043890714645,1.1416412591934204,284.94952392578125,284.95001220703125,303.0494079589844,296.64117431640625,298.91461181640625,297.1922302246094,284.9495544433594,1.0,0.668982744216919,0.3881843388080597,0.3881843388080597,1.0,1.0,-3.5479369163513184,1.0391569137573242,2.508780002593994,0.2393328845500946,0.9343926310539246,0.9343926310539246,0.0,188.58718872070312,196.0,74765.0546875,0.0,3779.896240234375,1.0,278.1499938964844,282.8624267578125,299.6421203613281,304.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,36032.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648782968521118,1.0,0.0,0.0,3.7919321060180655,3.7919576168060303,9.59432441050012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.958984375,0.0,1697.1370849609375,1895.4371337890625,0.0,3074.76416015625,0.9371265769004822,1.0,0.0,3.0,1.0,0.0
18022860,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8325760960578918,0.4124146103858948,0.3741715848445892,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9702500104904176,0.6448501348495483,0.6117193698883057,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8999422788619995,0.524463951587677,0.3682581484317779,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8760803937911987,0.4838576316833496,0.4609221816062927,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7093648314476013,0.2496905475854873,1.142568588256836,284.9497375488281,284.95001220703125,303.0328674316406,296.6334533691406,298.9061584472656,297.1933898925781,284.94976806640625,1.0,0.6710820198059082,0.3872373104095459,0.3872373104095459,1.0,1.0,-3.552046775817871,1.037675142288208,2.514371633529663,0.2369410842657089,0.9343743324279784,0.9343743324279784,0.0,191.6639404296875,199.0,74745.2421875,0.0,3808.907470703125,1.0,278.1499938964844,282.8620300292969,299.6342468261719,304.488525390625,293.1499938964844,293.1499938964844,278.1499938964844,36021.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865017831325531,1.0,0.0,0.0,3.791268348693848,3.791293859481812,9.590966101313825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.3603515625,0.0,1696.2572021484375,1895.4371337890625,0.0,3076.07275390625,0.936969518661499,1.0,0.0,3.0,1.0,0.0
18022920,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8325760960578918,0.4124146103858948,0.3741715848445892,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9702500104904176,0.6448501348495483,0.6117193698883057,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8999422788619995,0.524463951587677,0.3682581484317779,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8760803937911987,0.4838576316833496,0.4609221816062927,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7093648314476013,0.2496905475854873,1.142568588256836,284.9497375488281,284.95001220703125,303.0328674316406,296.6334533691406,298.9061584472656,297.1933898925781,284.94976806640625,1.0,0.6710820198059082,0.3872373104095459,0.3872373104095459,1.0,1.0,-3.552046775817871,1.037675142288208,2.514371633529663,0.2369410842657089,0.9343743324279784,0.9343743324279784,0.0,191.6639404296875,199.0,74745.2421875,0.0,3808.907470703125,1.0,278.1499938964844,282.8620300292969,299.6342468261719,304.488525390625,293.1499938964844,293.1499938964844,278.1499938964844,36021.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865017831325531,1.0,0.0,0.0,3.791268348693848,3.791293859481812,9.590966101313825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.3603515625,0.0,1696.2572021484375,1895.4371337890625,0.0,3076.07275390625,0.936969518661499,1.0,0.0,3.0,1.0,0.0
18022980,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8296102285385132,0.4122483134269714,0.3741310536861419,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9668306708335876,0.6451443433761597,0.6121068596839905,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8977606296539307,0.5266469120979309,0.369846761226654,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8730753064155579,0.4843263030052185,0.4614763259887695,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7067424058914185,0.2497697621583938,1.1434621810913086,284.94989013671875,284.95001220703125,303.0152587890625,296.6266784667969,298.8973388671875,297.19451904296875,284.9499206542969,1.0,0.6731579303741455,0.3862903118133545,0.3862903118133545,1.0,1.0,-3.5561177730560303,1.0361648797988892,2.5199530124664307,0.2345267236232757,0.9344022274017334,0.9344022274017334,0.0,194.712646484375,202.0,74731.7265625,0.0,3837.71337890625,1.0,278.1499938964844,282.8616027832031,299.6275329589844,304.48046875,293.1499938964844,293.1499938964844,278.1499938964844,36013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651597499847412,1.0,0.0,0.0,3.790927410125733,3.790952682495117,9.58924033511721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.119140625,0.0,1695.786865234375,1895.4371337890625,0.0,3077.404296875,0.936887264251709,1.0,0.0,3.0,1.0,0.0
18023040,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8296102285385132,0.4122483134269714,0.3741310536861419,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9668306708335876,0.6451443433761597,0.6121068596839905,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8977606296539307,0.5266469120979309,0.369846761226654,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8730753064155579,0.4843263030052185,0.4614763259887695,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7067424058914185,0.2497697621583938,1.1434621810913086,284.94989013671875,284.95001220703125,303.0152587890625,296.6266784667969,298.8973388671875,297.19451904296875,284.9499206542969,1.0,0.6731579303741455,0.3862903118133545,0.3862903118133545,1.0,1.0,-3.5561177730560303,1.0361648797988892,2.5199530124664307,0.2345267236232757,0.9344022274017334,0.9344022274017334,0.0,194.712646484375,202.0,74731.7265625,0.0,3837.71337890625,1.0,278.1499938964844,282.8616027832031,299.6275329589844,304.48046875,293.1499938964844,293.1499938964844,278.1499938964844,36013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651597499847412,1.0,0.0,0.0,3.790927410125733,3.790952682495117,9.58924033511721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.119140625,0.0,1695.786865234375,1895.4371337890625,0.0,3077.404296875,0.936887264251709,1.0,0.0,3.0,1.0,0.0
18023100,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.828157901763916,0.4121633470058441,0.3741092085838318,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9651239514350892,0.6452890038490295,0.6122987866401672,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8967046737670898,0.5277450680732727,0.3706457316875458,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8716090321540833,0.4845575988292694,0.4617506265640259,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7054513692855835,0.2498077750205993,1.1439019441604614,284.949951171875,284.95001220703125,303.0060729980469,296.6236572265625,298.8928527832031,297.1950988769531,284.949951171875,1.0,0.6741911768913269,0.3858168125152588,0.3858168125152588,1.0,1.0,-3.5581414699554443,1.0354021787643433,2.52273941040039,0.2333141714334488,0.9344227910041808,0.9344227910041808,0.0,196.2351531982422,202.0,74726.046875,0.0,3852.100341796875,1.0,278.1499938964844,282.86138916015625,299.6243896484375,304.47674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36009.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652147054672241,1.0,0.0,0.0,3.790813446044922,3.790838718414306,9.588663942849962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2412109375,0.0,1695.6234130859375,1895.4371337890625,0.0,3077.919921875,0.9368592500686646,1.0,0.0,3.0,1.0,0.0
18023160,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.826725423336029,0.4120766222476959,0.3740856945514679,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9634211659431458,0.6454299688339233,0.6124876141548157,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8956743478775024,0.5288496613502502,0.3714492321014404,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8701673150062561,0.48478564620018,0.4620217680931091,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7041763067245483,0.2498441636562347,1.1443339586257937,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.88848876953125,297.1956481933594,284.9500732421875,1.0,0.6752201914787292,0.3853911757469177,0.3853911757469177,1.0,1.0,-3.560153007507324,1.034769892692566,2.5253829956054688,0.2322336584329605,0.9345099329948424,0.9345099329948424,0.0,197.7545623779297,205.0,74723.9140625,0.0,3866.45068359375,1.0,278.1499938964844,282.8612060546875,299.6215515136719,304.4734802246094,293.1499938964844,293.1499938964844,278.1499938964844,36005.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652724027633667,1.0,0.0,0.0,3.7908260822296143,3.790851354598999,9.588727607479086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.00390625,0.0,1695.60009765625,1895.4371337890625,0.0,3078.461181640625,0.9368592500686646,1.0,0.0,3.0,1.0,0.0
18023220,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8239096999168396,0.411895602941513,0.3740321099758148,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9600217342376708,0.6456959247589111,0.6128513813018799,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8936833739280701,0.5310776829719543,0.3730697333812713,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8673491477966309,0.4852292537689209,0.4625525772571563,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7016684412956238,0.2499108016490936,1.1451705694198608,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8795471191406,297.1966552734375,284.9501953125,1.0,0.6772648692131042,0.3845398724079132,0.3845398724079132,1.0,1.0,-3.5641210079193115,1.033497929573059,2.530623197555542,0.230075791478157,0.9347086548805236,0.9347086548805236,0.0,200.78762817382807,208.0,74723.8046875,0.0,3895.022705078125,1.0,278.1499938964844,282.8608703613281,299.6166076660156,304.4681091308594,293.1499938964844,293.1499938964844,278.1499938964844,35996.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653936386108398,1.0,0.0,0.0,3.79109787940979,3.791123390197754,9.590103218215518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.48046875,0.0,1695.8599853515625,1895.4371337890625,0.0,3079.5986328125,0.9369148015975952,1.0,0.0,3.0,1.0,0.0
18023280,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8239096999168396,0.411895602941513,0.3740321099758148,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9600217342376708,0.6456959247589111,0.6128513813018799,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8936833739280701,0.5310776829719543,0.3730697333812713,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8673491477966309,0.4852292537689209,0.4625525772571563,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7016684412956238,0.2499108016490936,1.1451705694198608,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8795471191406,297.1966552734375,284.9501953125,1.0,0.6772648692131042,0.3845398724079132,0.3845398724079132,1.0,1.0,-3.5641210079193115,1.033497929573059,2.530623197555542,0.230075791478157,0.9347086548805236,0.9347086548805236,0.0,200.78762817382807,208.0,74723.8046875,0.0,3895.022705078125,1.0,278.1499938964844,282.8608703613281,299.6166076660156,304.4681091308594,293.1499938964844,293.1499938964844,278.1499938964844,35996.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653936386108398,1.0,0.0,0.0,3.79109787940979,3.791123390197754,9.590103218215518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.48046875,0.0,1695.8599853515625,1895.4371337890625,0.0,3079.5986328125,0.9369148015975952,1.0,0.0,3.0,1.0,0.0
18023340,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8211462497711182,0.4117066562175751,0.3739718198776245,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9566271305084229,0.6459434628486633,0.6131991147994995,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917684555053711,0.5333201885223389,0.3747009932994842,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8646097183227539,0.4856598675251007,0.4630717039108276,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6992114186286926,0.2499713450670242,1.145980954170227,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.87030029296875,297.1976013183594,284.9502258300781,1.0,0.6792963147163391,0.3836885690689087,0.3836885690689087,1.0,1.0,-3.568027973175049,1.032198190689087,2.535829782485962,0.2279018312692642,0.9348938465118408,0.9348938465118408,0.0,203.82041931152344,211.0,74726.2109375,0.0,3923.498779296875,1.0,278.1499938964844,282.86053466796875,299.6123352050781,304.4636535644531,293.1499938964844,293.1499938964844,278.1499938964844,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654938340187073,1.0,0.0,0.0,3.791499137878418,3.791524648666382,9.592133665137226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.56640625,0.0,1696.2967529296875,1895.4371337890625,0.0,3080.538330078125,0.9370009899139404,1.0,0.0,3.0,1.0,0.0
18023400,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8211462497711182,0.4117066562175751,0.3739718198776245,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9566271305084229,0.6459434628486633,0.6131991147994995,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917684555053711,0.5333201885223389,0.3747009932994842,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8646097183227539,0.4856598675251007,0.4630717039108276,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6992114186286926,0.2499713450670242,1.145980954170227,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.87030029296875,297.1976013183594,284.9502258300781,1.0,0.6792963147163391,0.3836885690689087,0.3836885690689087,1.0,1.0,-3.568027973175049,1.032198190689087,2.535829782485962,0.2279018312692642,0.9348938465118408,0.9348938465118408,0.0,203.82041931152344,211.0,74726.2109375,0.0,3923.498779296875,1.0,278.1499938964844,282.86053466796875,299.6123352050781,304.4636535644531,293.1499938964844,293.1499938964844,278.1499938964844,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654938340187073,1.0,0.0,0.0,3.791499137878418,3.791524648666382,9.592133665137226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.56640625,0.0,1696.2967529296875,1895.4371337890625,0.0,3080.538330078125,0.9370009899139404,1.0,0.0,3.0,1.0,0.0
18023460,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8184229135513306,0.4115052223205566,0.3739006817340851,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.953235685825348,0.6461594700813293,0.613518476486206,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.88992840051651,0.5355796217918396,0.3763445913791656,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.861941933631897,0.4860699772834778,0.4635720252990722,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6968014240264893,0.2500227093696594,1.146751046180725,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8605651855469,297.1983947753906,284.9502258300781,1.0,0.6813090443611145,0.3828248977661133,0.3828248977661133,1.0,1.0,-3.5718331336975098,1.03082013130188,2.54101300239563,0.2256694436073303,0.9350320100784302,0.9350320100784302,0.0,206.8505096435547,214.0,74729.8671875,0.0,3951.75537109375,1.0,278.1499938964844,282.8602294921875,299.6089782714844,304.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35989.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655924201011658,1.0,0.0,0.0,3.791930675506592,3.791955947875977,9.59431645242148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.125,0.0,1696.797607421875,1895.4371337890625,0.0,3081.462890625,0.9370962977409364,1.0,0.0,3.0,1.0,0.0
18023520,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8184229135513306,0.4115052223205566,0.3739006817340851,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.953235685825348,0.6461594700813293,0.613518476486206,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.88992840051651,0.5355796217918396,0.3763445913791656,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.861941933631897,0.4860699772834778,0.4635720252990722,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6968014240264893,0.2500227093696594,1.146751046180725,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8605651855469,297.1983947753906,284.9502258300781,1.0,0.6813090443611145,0.3828248977661133,0.3828248977661133,1.0,1.0,-3.5718331336975098,1.03082013130188,2.54101300239563,0.2256694436073303,0.9350320100784302,0.9350320100784302,0.0,206.8505096435547,214.0,74729.8671875,0.0,3951.75537109375,1.0,278.1499938964844,282.8602294921875,299.6089782714844,304.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35989.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655924201011658,1.0,0.0,0.0,3.791930675506592,3.791955947875977,9.59431645242148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.125,0.0,1696.797607421875,1895.4371337890625,0.0,3081.462890625,0.9370962977409364,1.0,0.0,3.0,1.0,0.0
18023580,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8157294988632202,0.4112965166568756,0.373823344707489,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9498538970947266,0.6463572382926941,0.613821268081665,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8881514072418213,0.5378484129905701,0.377994954586029,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8593437075614929,0.4864683449268341,0.4640616774559021,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6944379806518555,0.2500689327716827,1.147499442100525,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85064697265625,297.1990966796875,284.9502258300781,1.0,0.6833101511001587,0.3819612562656402,0.3819612562656402,1.0,1.0,-3.575577735900879,1.0294129848480225,2.5461647510528564,0.2234198302030563,0.9351534247398376,0.9351534247398376,0.0,209.88385009765625,217.0,74734.1875,0.0,3979.935791015625,1.0,278.1499938964844,282.8599548339844,299.6061096191406,304.4573974609375,293.1499938964844,293.1499938964844,278.1499938964844,35988.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865658164024353,1.0,0.0,0.0,3.792358636856079,3.792384147644043,9.596483323548457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.9296875,0.0,1697.3043212890625,1895.4371337890625,0.0,3082.080078125,0.9371917843818665,1.0,0.0,3.0,1.0,0.0
18023640,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8157294988632202,0.4112965166568756,0.373823344707489,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9498538970947266,0.6463572382926941,0.613821268081665,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8881514072418213,0.5378484129905701,0.377994954586029,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8593437075614929,0.4864683449268341,0.4640616774559021,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6944379806518555,0.2500689327716827,1.147499442100525,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85064697265625,297.1990966796875,284.9502258300781,1.0,0.6833101511001587,0.3819612562656402,0.3819612562656402,1.0,1.0,-3.575577735900879,1.0294129848480225,2.5461647510528564,0.2234198302030563,0.9351534247398376,0.9351534247398376,0.0,209.88385009765625,217.0,74734.1875,0.0,3979.935791015625,1.0,278.1499938964844,282.8599548339844,299.6061096191406,304.4573974609375,293.1499938964844,293.1499938964844,278.1499938964844,35988.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865658164024353,1.0,0.0,0.0,3.792358636856079,3.792384147644043,9.596483323548457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.9296875,0.0,1697.3043212890625,1895.4371337890625,0.0,3082.080078125,0.9371917843818665,1.0,0.0,3.0,1.0,0.0
18023700,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8143912553787231,0.411188542842865,0.3737815320491791,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9481682181358336,0.646446943283081,0.6139642000198364,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8872874975204468,0.5389874577522278,0.378823310136795,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8580700159072876,0.4866617321968078,0.4643011093139648,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6932737231254578,0.250089555978775,1.147862672805786,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.8455505371094,297.19940185546875,284.9501953125,1.0,0.6843052506446838,0.3815294206142425,0.3815294206142425,1.0,1.0,-3.577420711517334,1.028696894645691,2.5487239360809326,0.222287893295288,0.9352096915245056,0.9352096915245056,0.0,211.4003295898437,217.0,74736.734375,0.0,3993.969970703125,1.0,278.1499938964844,282.85986328125,299.6049499511719,304.4562683105469,293.1499938964844,293.1499938964844,278.1499938964844,35988.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656862378120422,1.0,0.0,0.0,3.7925679683685294,3.792593240737915,9.597541748007643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.9775390625,0.0,1697.5540771484375,1895.4371337890625,0.0,3082.343017578125,0.9372387528419496,1.0,0.0,3.0,1.0,0.0
18023760,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8130568265914917,0.4110777080059051,0.3737371265888214,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.946486234664917,0.6465288400650024,0.61409991979599,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8864402770996094,0.5401303768157959,0.3796544075012207,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8568124771118164,0.486850380897522,0.4645360708236694,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6921207904815674,0.2501082122325897,1.148216962814331,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.84051513671875,297.19970703125,284.9502258300781,1.0,0.6852958798408508,0.3811340630054474,0.3811340630054474,1.0,1.0,-3.5792396068573,1.028076171875,2.5511634349823,0.2212560474872589,0.9353042244911194,0.9353042244911194,0.0,212.91622924804688,220.0,74741.078125,0.0,4007.9501953125,1.0,278.1499938964844,282.8598022460937,299.6039733886719,304.4554138183594,293.1499938964844,293.1499938964844,278.1499938964844,35987.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657151460647583,1.0,0.0,0.0,3.792823791503906,3.792849063873291,9.598836641089292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3671875,0.0,1697.8502197265625,1895.4371337890625,0.0,3082.6142578125,0.9372957348823548,1.0,0.0,3.0,1.0,0.0
18023820,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8103926777839661,0.4108448326587677,0.3736384809017181,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9431321024894714,0.6466629505157471,0.6143437623977661,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8847959637641907,0.5424310564994812,0.3813267946243286,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8543421030044556,0.4872094690799713,0.4649890959262848,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.689846932888031,0.2501381039619446,1.1488926410675049,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.83026123046875,297.2002258300781,284.95025634765625,1.0,0.6872610449790955,0.3803434073925018,0.3803434073925018,1.0,1.0,-3.5827853679656982,1.0268127918243408,2.5559725761413574,0.2191887944936752,0.935477614402771,0.935477614402771,0.0,215.945556640625,223.0,74750.59375,0.0,4035.697021484375,1.0,278.1499938964844,282.8597412109375,299.60260009765625,304.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,35985.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657751083374023,1.0,0.0,0.0,3.7933766841888414,3.793402194976807,9.601635611033998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.48046875,0.0,1698.4989013671875,1895.4371337890625,0.0,3083.177001953125,0.9374189972877502,1.0,0.0,3.0,1.0,0.0
18023880,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8103926777839661,0.4108448326587677,0.3736384809017181,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9431321024894714,0.6466629505157471,0.6143437623977661,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8847959637641907,0.5424310564994812,0.3813267946243286,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8543421030044556,0.4872094690799713,0.4649890959262848,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.689846932888031,0.2501381039619446,1.1488926410675049,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.83026123046875,297.2002258300781,284.95025634765625,1.0,0.6872610449790955,0.3803434073925018,0.3803434073925018,1.0,1.0,-3.5827853679656982,1.0268127918243408,2.5559725761413574,0.2191887944936752,0.935477614402771,0.935477614402771,0.0,215.945556640625,223.0,74750.59375,0.0,4035.697021484375,1.0,278.1499938964844,282.8597412109375,299.60260009765625,304.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,35985.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657751083374023,1.0,0.0,0.0,3.7933766841888414,3.793402194976807,9.601635611033998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.48046875,0.0,1698.4989013671875,1895.4371337890625,0.0,3083.177001953125,0.9374189972877502,1.0,0.0,3.0,1.0,0.0
18023940,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8077271580696106,0.410604178905487,0.3735331892967224,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9398018717765808,0.6467772722244263,0.6145694851875305,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8832076191902161,0.5447417497634888,0.38300621509552,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8519324660301208,0.4875564277172088,0.4654310643672943,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6876169443130493,0.2501630783081054,1.1495475769042969,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.81982421875,297.20068359375,284.95025634765625,1.0,0.6892144680023193,0.3795527219772339,0.3795527219772339,1.0,1.0,-3.5862691402435303,1.0255227088928225,2.560746431350708,0.217107206583023,0.9356258511543274,0.9356258511543274,0.0,218.9780120849609,226.0,74760.1640625,0.0,4063.3564453125,1.0,278.1499938964844,282.8596496582031,299.6015625,304.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865809440612793,1.0,0.0,0.0,3.793921232223511,3.793946504592896,9.604392516848748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.703125,0.0,1699.1473388671875,1895.4371337890625,0.0,3083.498779296875,0.9375408291816713,1.0,0.0,3.0,1.0,0.0
18024000,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8077271580696106,0.410604178905487,0.3735331892967224,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9398018717765808,0.6467772722244263,0.6145694851875305,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8832076191902161,0.5447417497634888,0.38300621509552,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8519324660301208,0.4875564277172088,0.4654310643672943,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6876169443130493,0.2501630783081054,1.1495475769042969,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.81982421875,297.20068359375,284.95025634765625,1.0,0.6892144680023193,0.3795527219772339,0.3795527219772339,1.0,1.0,-3.5862691402435303,1.0255227088928225,2.560746431350708,0.217107206583023,0.9356258511543274,0.9356258511543274,0.0,218.9780120849609,226.0,74760.1640625,0.0,4063.3564453125,1.0,278.1499938964844,282.8596496582031,299.6015625,304.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865809440612793,1.0,0.0,0.0,3.793921232223511,3.793946504592896,9.604392516848748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.703125,0.0,1699.1473388671875,1895.4371337890625,0.0,3083.498779296875,0.9375408291816713,1.0,0.0,3.0,1.0,0.0
18024060,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8050501942634583,0.4103507697582245,0.3734167218208313,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9364973306655884,0.6468581557273865,0.6147642731666565,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8816794753074646,0.5470681190490723,0.3846965730190277,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.849579393863678,0.4878832697868347,0.4658543169498443,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6854295134544373,0.250180035829544,1.1501672267913818,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.80877685546875,297.2010803222656,284.9501647949219,1.0,0.6911502480506897,0.3787018358707428,0.3787018358707428,1.0,1.0,-3.5896520614624023,1.0240126848220823,2.5656394958496094,0.2148252725601196,0.9356602430343628,0.9356602430343628,0.0,222.0083770751953,229.0,74766.1953125,0.0,4090.790283203125,1.0,278.1499938964844,282.859619140625,299.60107421875,304.45367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658313751220703,1.0,0.0,0.0,3.7942652702331534,3.794290542602539,9.606134199202645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.5263671875,0.0,1699.5841064453125,1895.4371337890625,0.0,3083.70458984375,0.9376197457313538,1.0,0.0,3.0,1.0,0.0
18024120,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8050501942634583,0.4103507697582245,0.3734167218208313,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9364973306655884,0.6468581557273865,0.6147642731666565,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8816794753074646,0.5470681190490723,0.3846965730190277,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.849579393863678,0.4878832697868347,0.4658543169498443,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6854295134544373,0.250180035829544,1.1501672267913818,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.80877685546875,297.2010803222656,284.9501647949219,1.0,0.6911502480506897,0.3787018358707428,0.3787018358707428,1.0,1.0,-3.5896520614624023,1.0240126848220823,2.5656394958496094,0.2148252725601196,0.9356602430343628,0.9356602430343628,0.0,222.0083770751953,229.0,74766.1953125,0.0,4090.790283203125,1.0,278.1499938964844,282.859619140625,299.60107421875,304.45367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658313751220703,1.0,0.0,0.0,3.7942652702331534,3.794290542602539,9.606134199202645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.5263671875,0.0,1699.5841064453125,1895.4371337890625,0.0,3083.70458984375,0.9376197457313538,1.0,0.0,3.0,1.0,0.0
18024180,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8023949861526489,0.4100868701934814,0.373291015625,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9332248568534852,0.6469109058380127,0.6149328947067261,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8802066445350647,0.5494083166122437,0.3863964676856994,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8472803831100464,0.4881933033466339,0.4662619531154632,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6832839250564575,0.2501905560493469,1.1507586240768433,284.9500732421875,284.95001220703125,302.7872314453125,296.6007995605469,298.79754638671875,297.201416015625,284.9501037597656,1.0,0.6930708885192871,0.3778509497642517,0.3778509497642517,1.0,1.0,-3.5929505825042725,1.0224621295928955,2.570488452911377,0.2125198096036911,0.9356632232666016,0.9356632232666016,0.0,225.03903198242188,232.0,74771.0,0.0,4118.05419921875,1.0,278.1499938964844,282.8596496582031,299.6009521484375,304.45379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35992.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658345341682434,1.0,0.0,0.0,3.794478178024292,3.794503688812256,9.60721308729262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2578125,0.0,1699.86572265625,1895.4371337890625,0.0,3083.734130859375,0.9376697540283204,1.0,0.0,3.0,1.0,0.0
18024240,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8023949861526489,0.4100868701934814,0.373291015625,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9332248568534852,0.6469109058380127,0.6149328947067261,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8802066445350647,0.5494083166122437,0.3863964676856994,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8472803831100464,0.4881933033466339,0.4662619531154632,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6832839250564575,0.2501905560493469,1.1507586240768433,284.9500732421875,284.95001220703125,302.7872314453125,296.6007995605469,298.79754638671875,297.201416015625,284.9501037597656,1.0,0.6930708885192871,0.3778509497642517,0.3778509497642517,1.0,1.0,-3.5929505825042725,1.0224621295928955,2.570488452911377,0.2125198096036911,0.9356632232666016,0.9356632232666016,0.0,225.03903198242188,232.0,74771.0,0.0,4118.05419921875,1.0,278.1499938964844,282.8596496582031,299.6009521484375,304.45379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35992.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658345341682434,1.0,0.0,0.0,3.794478178024292,3.794503688812256,9.60721308729262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2578125,0.0,1699.86572265625,1895.4371337890625,0.0,3083.734130859375,0.9376697540283204,1.0,0.0,3.0,1.0,0.0
18024300,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8010830283164978,0.4099518954753876,0.3732255399227142,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9316033124923706,0.646929144859314,0.6150096654891968,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8794892430305481,0.5505824685096741,0.387249231338501,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8461507558822632,0.4883435368537903,0.4664613604545593,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.682226836681366,0.2501940429210663,1.151046633720398,284.9500427246094,284.95001220703125,302.7736511230469,296.6009521484375,298.7918701171875,297.2015686035156,284.9500732421875,1.0,0.6940267086029053,0.3774254918098449,0.3774254918098449,1.0,1.0,-3.5945756435394287,1.0216763019561768,2.572899341583252,0.2113613039255142,0.9356583952903748,0.9356583952903748,0.0,226.55528259277344,232.0,74773.1171875,0.0,4131.64697265625,1.0,278.1499938964844,282.85968017578125,299.6010131835937,304.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35993.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658279180526733,1.0,0.0,0.0,3.794552803039551,3.794578313827514,9.607590527593857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.607421875,0.0,1699.9677734375,1895.4371337890625,0.0,3083.67236328125,0.9376875758171082,1.0,0.0,3.0,1.0,0.0
18024360,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7997822165489197,0.4098150730133056,0.37315833568573,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9299935102462769,0.6469419002532959,0.6150813698768616,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8787851929664612,0.5517595410346985,0.3881039917469024,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.845034658908844,0.4884906411170959,0.4666577577590942,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6811807155609131,0.2501963675022125,1.151329517364502,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.7862548828125,297.20172119140625,284.9500732421875,1.0,0.6949794888496399,0.377030074596405,0.377030074596405,1.0,1.0,-3.5961856842041016,1.020971417427063,2.575214147567749,0.2102862000465393,0.9356871247291564,0.9356871247291564,0.0,228.0712738037109,235.0,74776.53125,0.0,4145.20947265625,1.0,278.1499938964844,282.8597717285156,299.6011657714844,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,35994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658202290534973,1.0,0.0,0.0,3.794652938842773,3.794678211212158,9.608097570890095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.19140625,0.0,1700.090087890625,1895.4371337890625,0.0,3083.60009765625,0.9377106428146362,1.0,0.0,3.0,1.0,0.0
18024420,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7972114682197571,0.4095312654972076,0.3730149865150451,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.926806092262268,0.6469391584396362,0.6151983737945557,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8774192333221436,0.5541273355484009,0.3898229897022247,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8428385257720947,0.4887683987617492,0.4670352637767792,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6791191697120667,0.2501952052116394,1.1518690586090088,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7748413085937,297.2019958496094,284.9500732421875,1.0,0.6968709230422974,0.3762392103672027,0.3762392103672027,1.0,1.0,-3.599326133728028,1.0195419788360596,2.5797839164733887,0.2081321626901626,0.9357342720031738,0.9357342720031738,0.0,231.100341796875,238.0,74783.34375,0.0,4172.138671875,1.0,278.1499938964844,282.8599548339844,299.601806640625,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,35994.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658062219619751,1.0,0.0,0.0,3.794842004776001,3.794867515563965,9.609055950932088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4873046875,0.0,1700.319091796875,1895.4371337890625,0.0,3083.46875,0.9377535581588744,1.0,0.0,3.0,1.0,0.0
