time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024480,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7972114682197571,0.4095312654972076,0.3730149865150451,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.926806092262268,0.6469391584396362,0.6151983737945557,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8774192333221436,0.5541273355484009,0.3898229897022247,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8428385257720947,0.4887683987617492,0.4670352637767792,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6791191697120667,0.2501952052116394,1.1518690586090088,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7748413085937,297.2019958496094,284.9500732421875,1.0,0.6968709230422974,0.3762392103672027,0.3762392103672027,1.0,1.0,-3.599326133728028,1.0195419788360596,2.5797839164733887,0.2081321626901626,0.9357342720031738,0.9357342720031738,0.0,231.100341796875,238.0,74783.34375,0.0,4172.138671875,1.0,278.1499938964844,282.8599548339844,299.601806640625,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,35994.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658062219619751,1.0,0.0,0.0,3.794842004776001,3.794867515563965,9.609055950932088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4873046875,0.0,1700.319091796875,1895.4371337890625,0.0,3083.46875,0.9377535581588744,1.0,0.0,3.0,1.0,0.0
18024540,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7946800589561462,0.4092351198196411,0.3728608191013336,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9236655831336976,0.6469013690948486,0.6152829527854919,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8761041164398193,0.5565106272697449,0.3915528953075409,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8406869173049927,0.4890261590480804,0.4673942029476166,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6770966649055481,0.2501871287822723,1.1523782014846802,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.7632751464844,297.2022399902344,284.9500427246094,1.0,0.6987452507019043,0.3754483759403229,0.3754483759403229,1.0,1.0,-3.602368354797364,1.0180749893188477,2.584293365478516,0.2059602588415146,0.9357396960258484,0.9357396960258484,0.0,234.12841796875,241.0,74788.953125,0.0,4198.8466796875,1.0,278.1499938964844,282.86016845703125,299.60272216796875,304.4564514160156,293.1499938964844,293.1499938964844,278.1499938964844,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657846450805664,1.0,0.0,0.0,3.7949471473693848,3.7949726581573486,9.609588005332623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.66796875,0.0,1700.455322265625,1895.4371337890625,0.0,3083.266357421875,0.9377778768539428,1.0,0.0,3.0,1.0,0.0
18024600,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7946800589561462,0.4092351198196411,0.3728608191013336,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9236655831336976,0.6469013690948486,0.6152829527854919,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8761041164398193,0.5565106272697449,0.3915528953075409,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8406869173049927,0.4890261590480804,0.4673942029476166,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6770966649055481,0.2501871287822723,1.1523782014846802,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.7632751464844,297.2022399902344,284.9500427246094,1.0,0.6987452507019043,0.3754483759403229,0.3754483759403229,1.0,1.0,-3.602368354797364,1.0180749893188477,2.584293365478516,0.2059602588415146,0.9357396960258484,0.9357396960258484,0.0,234.12841796875,241.0,74788.953125,0.0,4198.8466796875,1.0,278.1499938964844,282.86016845703125,299.60272216796875,304.4564514160156,293.1499938964844,293.1499938964844,278.1499938964844,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657846450805664,1.0,0.0,0.0,3.7949471473693848,3.7949726581573486,9.609588005332623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.66796875,0.0,1700.455322265625,1895.4371337890625,0.0,3083.266357421875,0.9377778768539428,1.0,0.0,3.0,1.0,0.0
18024660,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7921881079673767,0.4089289605617523,0.3726978898048401,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9205812215805054,0.646835446357727,0.6153414845466614,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8748354315757751,0.5589061379432678,0.3932913541793823,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8385787010192871,0.4892678558826446,0.4677383005619049,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6751132607460022,0.2501735985279083,1.1528639793395996,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75152587890625,297.20245361328125,284.95001220703125,1.0,0.7006056308746338,0.3746504187583923,0.3746504187583923,1.0,1.0,-3.605332374572754,1.0165550708770752,2.5887773036956787,0.2037511765956878,0.9357029795646667,0.9357029795646667,0.0,237.15733337402344,244.0,74793.03125,0.0,4225.39599609375,1.0,278.1499938964844,282.8604431152344,299.6037902832031,304.4577941894531,293.1499938964844,293.1499938964844,278.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657525777816772,1.0,0.0,0.0,3.79494881629944,3.7949740886688232,9.609595963411266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.6513671875,0.0,1700.4744873046875,1895.4371337890625,0.0,3082.96533203125,0.9377795457839966,1.0,0.0,3.0,1.0,0.0
18024720,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7921881079673767,0.4089289605617523,0.3726978898048401,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9205812215805054,0.646835446357727,0.6153414845466614,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8748354315757751,0.5589061379432678,0.3932913541793823,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8385787010192871,0.4892678558826446,0.4677383005619049,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6751132607460022,0.2501735985279083,1.1528639793395996,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75152587890625,297.20245361328125,284.95001220703125,1.0,0.7006056308746338,0.3746504187583923,0.3746504187583923,1.0,1.0,-3.605332374572754,1.0165550708770752,2.5887773036956787,0.2037511765956878,0.9357029795646667,0.9357029795646667,0.0,237.15733337402344,244.0,74793.03125,0.0,4225.39599609375,1.0,278.1499938964844,282.8604431152344,299.6037902832031,304.4577941894531,293.1499938964844,293.1499938964844,278.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657525777816772,1.0,0.0,0.0,3.79494881629944,3.7949740886688232,9.609595963411266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.6513671875,0.0,1700.4744873046875,1895.4371337890625,0.0,3082.96533203125,0.9377795457839966,1.0,0.0,3.0,1.0,0.0
18024780,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7897354364395142,0.408611923456192,0.3725254237651825,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9175589084625244,0.646737813949585,0.6153706312179565,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8736125826835632,0.5613144636154175,0.3950388133525848,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8365107774734497,0.4894917607307434,0.468065857887268,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6731683015823364,0.2501542866230011,1.1533242464065552,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.73956298828125,297.2026062011719,284.9499816894531,1.0,0.7024510502815247,0.3738524913787842,0.3738524913787842,1.0,1.0,-3.608210325241089,1.015000820159912,2.5932095050811768,0.2015246301889419,0.9356293082237244,0.9356293082237244,0.0,240.18572998046875,247.0,74795.578125,0.0,4251.7529296875,1.0,278.1499938964844,282.8607177734375,299.6050109863281,304.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865712583065033,1.0,0.0,0.0,3.794832706451416,3.79485821723938,9.609008202460243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.4296875,0.0,1700.356201171875,1895.4371337890625,0.0,3082.59033203125,0.9377551078796388,1.0,0.0,3.0,1.0,0.0
18024840,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7897354364395142,0.408611923456192,0.3725254237651825,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9175589084625244,0.646737813949585,0.6153706312179565,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8736125826835632,0.5613144636154175,0.3950388133525848,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8365107774734497,0.4894917607307434,0.468065857887268,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6731683015823364,0.2501542866230011,1.1533242464065552,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.73956298828125,297.2026062011719,284.9499816894531,1.0,0.7024510502815247,0.3738524913787842,0.3738524913787842,1.0,1.0,-3.608210325241089,1.015000820159912,2.5932095050811768,0.2015246301889419,0.9356293082237244,0.9356293082237244,0.0,240.18572998046875,247.0,74795.578125,0.0,4251.7529296875,1.0,278.1499938964844,282.8607177734375,299.6050109863281,304.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865712583065033,1.0,0.0,0.0,3.794832706451416,3.79485821723938,9.609008202460243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.4296875,0.0,1700.356201171875,1895.4371337890625,0.0,3082.59033203125,0.9377551078796388,1.0,0.0,3.0,1.0,0.0
18024900,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.78852379322052,0.4084508717060089,0.372437059879303,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916074514389038,0.6466817855834961,0.6153785586357117,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8730158805847168,0.5625216364860535,0.3959146440029144,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8354916572570801,0.4895996749401092,0.4682259559631347,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6722100377082825,0.2501433789730072,1.1535491943359375,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.73358154296875,297.20269775390625,284.949951171875,1.0,0.7033700346946716,0.3734534978866577,0.3734534978866577,1.0,1.0,-3.609629154205322,1.0142148733139038,2.595414161682129,0.2004068791866302,0.9355853796005248,0.9355853796005248,0.0,241.70152282714844,247.0,74796.5,0.0,4264.904296875,1.0,278.1499938964844,282.86090087890625,299.60565185546875,304.4598693847656,293.1499938964844,293.1499938964844,278.1499938964844,36002.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656893372535706,1.0,0.0,0.0,3.794747829437256,3.79477334022522,9.608578466213658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.7685546875,0.0,1700.2650146484375,1895.4371337890625,0.0,3082.372314453125,0.9377368092536926,1.0,0.0,3.0,1.0,0.0
18024960,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7873231172561646,0.4082889258861542,0.3723478317260742,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9146114587783812,0.6466230750083923,0.6153839826583862,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8724294304847717,0.5637302398681641,0.3967914581298828,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8344833254814148,0.4897060692310333,0.4683846235275268,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6712622046470642,0.2501319646835327,1.153771996498108,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,298.7276306152344,297.2027893066406,284.949951171875,1.0,0.7042874097824097,0.3730750381946563,0.3730750381946563,1.0,1.0,-3.61104154586792,1.0134859085083008,2.597555637359619,0.1993464827537536,0.9355615377426147,0.9355615377426147,0.0,243.217514038086,250.0,74798.25,0.0,4278.04833984375,1.0,278.1499938964844,282.861083984375,299.6062927246094,304.4606018066406,293.1499938964844,293.1499938964844,278.1499938964844,36002.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656670451164246,1.0,0.0,0.0,3.794682502746582,3.794708013534546,9.608247637515888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2451171875,0.0,1700.1917724609375,1895.4371337890625,0.0,3082.1630859375,0.9377227425575256,1.0,0.0,3.0,1.0,0.0
18025020,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.784951388835907,0.4079562425613403,0.3721615374088287,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9117438197135924,0.6464784741401672,0.6153696179389954,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8712906241416931,0.5661579966545105,0.3985525071620941,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8324931263923645,0.4899037182331085,0.4686878323554992,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6693949699401855,0.2501044571399688,1.1541966199874878,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7155456542969,297.2029113769531,284.9499206542969,1.0,0.7061094641685486,0.3723180890083313,0.3723180890083313,1.0,1.0,-3.6137948036193848,1.0120083093643188,2.6017866134643555,0.1972207725048065,0.9354843497276306,0.9354843497276306,0.0,246.2467193603516,253.0,74800.7109375,0.0,4304.15478515625,1.0,278.1499938964844,282.8614807128906,299.607666015625,304.462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36004.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656230568885803,1.0,0.0,0.0,3.794492483139038,3.794517993927002,9.607284710000386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.0625,0.0,1699.9766845703125,1895.4371337890625,0.0,3081.75048828125,0.9376810193061828,1.0,0.0,3.0,1.0,0.0
18025080,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.784951388835907,0.4079562425613403,0.3721615374088287,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9117438197135924,0.6464784741401672,0.6153696179389954,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8712906241416931,0.5661579966545105,0.3985525071620941,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8324931263923645,0.4899037182331085,0.4686878323554992,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6693949699401855,0.2501044571399688,1.1541966199874878,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7155456542969,297.2029113769531,284.9499206542969,1.0,0.7061094641685486,0.3723180890083313,0.3723180890083313,1.0,1.0,-3.6137948036193848,1.0120083093643188,2.6017866134643555,0.1972207725048065,0.9354843497276306,0.9354843497276306,0.0,246.2467193603516,253.0,74800.7109375,0.0,4304.15478515625,1.0,278.1499938964844,282.8614807128906,299.607666015625,304.462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36004.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656230568885803,1.0,0.0,0.0,3.794492483139038,3.794517993927002,9.607284710000386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.0625,0.0,1699.9766845703125,1895.4371337890625,0.0,3081.75048828125,0.9376810193061828,1.0,0.0,3.0,1.0,0.0
18025140,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7826162576675415,0.4076093733310699,0.3719629049301147,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9089570045471193,0.6462931632995605,0.6153175830841064,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8701935410499573,0.5685973763465881,0.400321900844574,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8305333256721497,0.4900784492492676,0.468969851732254,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6675634980201721,0.250070184469223,1.15459144115448,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7024230957031,297.2030334472656,284.9498291015625,1.0,0.7079131603240967,0.3715611398220062,0.3715611398220062,1.0,1.0,-3.616437196731568,1.0104888677597046,2.605948209762573,0.1950984746217727,0.9352577328681946,0.9352577328681946,0.0,249.2742462158203,256.0,74797.765625,0.0,4329.98876953125,1.0,278.1499938964844,282.8619384765625,299.6083068847656,304.4627380371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865528404712677,1.0,0.0,0.0,3.793956995010376,3.7939822673797607,9.604573278920725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.767578125,0.0,1699.3743896484375,1895.4371337890625,0.0,3080.862548828125,0.9375635385513306,1.0,0.0,3.0,1.0,0.0
18025200,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7826162576675415,0.4076093733310699,0.3719629049301147,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9089570045471193,0.6462931632995605,0.6153175830841064,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8701935410499573,0.5685973763465881,0.400321900844574,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8305333256721497,0.4900784492492676,0.468969851732254,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6675634980201721,0.250070184469223,1.15459144115448,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7024230957031,297.2030334472656,284.9498291015625,1.0,0.7079131603240967,0.3715611398220062,0.3715611398220062,1.0,1.0,-3.616437196731568,1.0104888677597046,2.605948209762573,0.1950984746217727,0.9352577328681946,0.9352577328681946,0.0,249.2742462158203,256.0,74797.765625,0.0,4329.98876953125,1.0,278.1499938964844,282.8619384765625,299.6083068847656,304.4627380371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865528404712677,1.0,0.0,0.0,3.793956995010376,3.7939822673797607,9.604573278920725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.767578125,0.0,1699.3743896484375,1895.4371337890625,0.0,3080.862548828125,0.9375635385513306,1.0,0.0,3.0,1.0,0.0
18025260,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7803204655647278,0.4072569012641907,0.3717595636844635,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.906269371509552,0.6460923552513123,0.6152513027191162,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8691312670707703,0.5710424184799194,0.4020953178405761,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8286064267158508,0.4902444779872894,0.4692439436912536,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6657690405845642,0.2500333786010742,1.1549760103225708,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6888122558594,297.203125,284.94970703125,1.0,0.7097086906433105,0.3708265721797943,0.3708265721797943,1.0,1.0,-3.619037628173828,1.0090186595916748,2.6100189685821533,0.1930456757545471,0.9349918961524964,0.9349918961524964,0.0,252.3056182861328,259.0,74793.7578125,0.0,4355.771484375,1.0,278.1499938964844,282.8624572753906,299.6086120605469,304.4630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655989170074463,1.0,0.0,0.0,3.7933409214019775,3.793366432189941,9.60145484896202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.20703125,0.0,1698.6827392578125,1895.4371337890625,0.0,3081.5244140625,0.93742835521698,1.0,0.0,3.0,1.0,0.0
18025320,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7803204655647278,0.4072569012641907,0.3717595636844635,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.906269371509552,0.6460923552513123,0.6152513027191162,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8691312670707703,0.5710424184799194,0.4020953178405761,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8286064267158508,0.4902444779872894,0.4692439436912536,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6657690405845642,0.2500333786010742,1.1549760103225708,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6888122558594,297.203125,284.94970703125,1.0,0.7097086906433105,0.3708265721797943,0.3708265721797943,1.0,1.0,-3.619037628173828,1.0090186595916748,2.6100189685821533,0.1930456757545471,0.9349918961524964,0.9349918961524964,0.0,252.3056182861328,259.0,74793.7578125,0.0,4355.771484375,1.0,278.1499938964844,282.8624572753906,299.6086120605469,304.4630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655989170074463,1.0,0.0,0.0,3.7933409214019775,3.793366432189941,9.60145484896202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.20703125,0.0,1698.6827392578125,1895.4371337890625,0.0,3081.5244140625,0.93742835521698,1.0,0.0,3.0,1.0,0.0
18025380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7780614495277405,0.4068904221057892,0.3715447783470154,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9036850929260254,0.6458601355552673,0.6151567101478577,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8681056499481201,0.5734918713569641,0.4038725197315216,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8267076015472412,0.4903918206691742,0.4695014059543609,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6640107035636902,0.2499911189079284,1.1553373336791992,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6707458496094,297.2032470703125,284.9491882324219,1.0,0.7114900946617126,0.3700920343399048,0.3700920343399048,1.0,1.0,-3.621547937393189,1.0075135231018066,2.614034414291382,0.1910495162010193,0.9342015385627748,0.9342015385627748,0.0,255.33824157714844,262.0,74774.4296875,0.0,4381.35205078125,1.0,278.1499938964844,282.86309814453125,299.6055603027344,304.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36037.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658264875411987,1.0,0.0,0.0,3.7918388843536377,3.7918643951416016,9.593852610123577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.0966796875,0.0,1697.0592041015625,1895.4371337890625,0.0,3083.6591796875,0.937102198600769,1.0,0.0,3.0,1.0,0.0
18025440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7780614495277405,0.4068904221057892,0.3715447783470154,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9036850929260254,0.6458601355552673,0.6151567101478577,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8681056499481201,0.5734918713569641,0.4038725197315216,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8267076015472412,0.4903918206691742,0.4695014059543609,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6640107035636902,0.2499911189079284,1.1553373336791992,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6707458496094,297.2032470703125,284.9491882324219,1.0,0.7114900946617126,0.3700920343399048,0.3700920343399048,1.0,1.0,-3.621547937393189,1.0075135231018066,2.614034414291382,0.1910495162010193,0.9342015385627748,0.9342015385627748,0.0,255.33824157714844,262.0,74774.4296875,0.0,4381.35205078125,1.0,278.1499938964844,282.86309814453125,299.6055603027344,304.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36037.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658264875411987,1.0,0.0,0.0,3.7918388843536377,3.7918643951416016,9.593852610123577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.0966796875,0.0,1697.0592041015625,1895.4371337890625,0.0,3083.6591796875,0.937102198600769,1.0,0.0,3.0,1.0,0.0
18025500,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7769417762756348,0.4066995978355407,0.3714310228824615,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9024288058280944,0.6457279324531555,0.6150949001312256,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8676031231880188,0.5747174024581909,0.4047620296478271,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8257640600204468,0.4904556274414062,0.4696213006973266,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.663142204284668,0.2499671578407287,1.1555064916610718,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6600952148437,297.2032775878906,284.94891357421875,1.0,0.7123736143112183,0.3697247505187988,0.3697247505187988,1.0,1.0,-3.6227548122406006,1.006744384765625,2.616010427474976,0.1900301277637481,0.9336264133453368,0.9336264133453368,0.0,256.85504150390625,262.0,74757.5078125,0.0,4394.02587890625,1.0,278.1499938964844,282.86358642578125,299.6024475097656,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36051.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865960955619812,1.0,0.0,0.0,3.790572643280029,3.790598154067993,9.587446356817964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.3603515625,0.0,1695.6610107421875,1895.4371337890625,0.0,3084.920166015625,0.9368266463279724,1.0,0.0,3.0,1.0,0.0
18025560,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7758280634880066,0.4065045118331909,0.3713136911392212,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9011818170547484,0.6455867886543274,0.6150248646736145,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.867106020450592,0.575942873954773,0.405651718378067,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8248235583305359,0.4905137419700622,0.4697361290454864,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6622800827026367,0.2499416470527649,1.155669331550598,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.6486511230469,297.2033386230469,284.9486389160156,1.0,0.7132530212402344,0.3693462908267975,0.3693462908267975,1.0,1.0,-3.623933792114258,1.0059335231781006,2.618000268936157,0.1889432966709137,0.9329606294631958,0.9329606294631958,0.0,258.3724670410156,265.0,74736.3125,0.0,4406.63720703125,1.0,278.1499938964844,282.8641662597656,299.5985107421875,304.45135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661201596260071,1.0,0.0,0.0,3.789010524749756,3.78903603553772,9.579546258464688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6904296875,0.0,1693.9193115234375,1895.4371337890625,0.0,3086.413818359375,0.936485469341278,1.0,0.0,3.0,1.0,0.0
18025620,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7736139297485352,0.4061004221439361,0.3710675537586212,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8986932635307312,0.645275890827179,0.6148593425750732,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.866122841835022,0.5783933997154236,0.4074315428733825,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8229456543922424,0.4906116127967834,0.469949722290039,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6605714559555054,0.2498857378959655,1.1559770107269287,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.62322998046875,297.203369140625,284.9480895996094,1.0,0.7149990797042847,0.3685893416404724,0.3685893416404724,1.0,1.0,-3.626206398010254,1.004286289215088,2.621920108795166,0.1865633279085159,0.9313970804214478,0.9313970804214478,0.0,261.40869140625,268.0,74681.8984375,0.0,4431.65771484375,1.0,278.1499938964844,282.8656616210937,299.58819580078125,304.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36100.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664998412132263,1.0,0.0,0.0,3.78501033782959,3.785035610198975,9.559329328112651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6591796875,0.0,1689.403076171875,1895.4371337890625,0.0,3089.9755859375,0.9356074929237366,1.0,0.0,3.0,1.0,0.0
18025680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7736139297485352,0.4061004221439361,0.3710675537586212,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8986932635307312,0.645275890827179,0.6148593425750732,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.866122841835022,0.5783933997154236,0.4074315428733825,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8229456543922424,0.4906116127967834,0.469949722290039,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6605714559555054,0.2498857378959655,1.1559770107269287,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.62322998046875,297.203369140625,284.9480895996094,1.0,0.7149990797042847,0.3685893416404724,0.3685893416404724,1.0,1.0,-3.626206398010254,1.004286289215088,2.621920108795166,0.1865633279085159,0.9313970804214478,0.9313970804214478,0.0,261.40869140625,268.0,74681.8984375,0.0,4431.65771484375,1.0,278.1499938964844,282.8656616210937,299.58819580078125,304.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36100.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664998412132263,1.0,0.0,0.0,3.78501033782959,3.785035610198975,9.559329328112651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6591796875,0.0,1689.403076171875,1895.4371337890625,0.0,3089.9755859375,0.9356074929237366,1.0,0.0,3.0,1.0,0.0
18025740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7714073061943054,0.4056737720966339,0.3708029091358185,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8961989283561707,0.6449182033538818,0.6146520972251892,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8651440739631653,0.5808404088020325,0.4092104732990265,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8210588693618774,0.4906787872314453,0.4701364934444427,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6588759422302246,0.2498221546411514,1.1562575101852417,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.59429931640625,297.203369140625,284.9476318359375,1.0,0.716724693775177,0.3678324222564697,0.3678324222564697,1.0,1.0,-3.628339767456055,1.002611756324768,2.625728130340576,0.1837144047021865,0.9295196533203124,0.9295196533203124,0.0,264.4451599121094,271.0,74609.2890625,0.0,4456.32958984375,1.0,278.1499938964844,282.8677062988281,299.57403564453125,304.4205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36131.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669041991233826,1.0,0.0,0.0,3.779683828353882,3.7797091007232666,9.53244295942568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.54296875,0.0,1683.311767578125,1895.4371337890625,0.0,3093.76904296875,0.9344318509101868,1.0,0.0,3.0,1.0,0.0
18025800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7714073061943054,0.4056737720966339,0.3708029091358185,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8961989283561707,0.6449182033538818,0.6146520972251892,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8651440739631653,0.5808404088020325,0.4092104732990265,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8210588693618774,0.4906787872314453,0.4701364934444427,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6588759422302246,0.2498221546411514,1.1562575101852417,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.59429931640625,297.203369140625,284.9476318359375,1.0,0.716724693775177,0.3678324222564697,0.3678324222564697,1.0,1.0,-3.628339767456055,1.002611756324768,2.625728130340576,0.1837144047021865,0.9295196533203124,0.9295196533203124,0.0,264.4451599121094,271.0,74609.2890625,0.0,4456.32958984375,1.0,278.1499938964844,282.8677062988281,299.57403564453125,304.4205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36131.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669041991233826,1.0,0.0,0.0,3.779683828353882,3.7797091007232666,9.53244295942568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.54296875,0.0,1683.311767578125,1895.4371337890625,0.0,3093.76904296875,0.9344318509101868,1.0,0.0,3.0,1.0,0.0
18025860,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.769217312335968,0.4052290022373199,0.3705231249332428,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8937100768089294,0.644521176815033,0.614409327507019,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8641760349273682,0.5832836627960205,0.4109877943992615,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.819168746471405,0.4907198846340179,0.4703001677989959,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6572004556655884,0.2497531771659851,1.1565181016921997,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5630798339844,297.2032775878906,284.947265625,1.0,0.7184327244758606,0.367125004529953,0.367125004529953,1.0,1.0,-3.6303577423095694,1.0010627508163452,2.629295110702514,0.1806903928518295,0.9274925589561462,0.9274925589561462,0.0,267.4828796386719,274.0,74525.2109375,0.0,4480.71875,1.0,278.1499938964844,282.8701171875,299.5569763183594,304.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36159.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673953413963318,1.0,0.0,0.0,3.773455858230591,3.773481130599976,9.50105516039912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.7294921875,0.0,1676.1375732421875,1895.4371337890625,0.0,3098.37646484375,0.9330516457557678,1.0,0.0,3.0,1.0,0.0
18025920,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.769217312335968,0.4052290022373199,0.3705231249332428,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8937100768089294,0.644521176815033,0.614409327507019,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8641760349273682,0.5832836627960205,0.4109877943992615,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.819168746471405,0.4907198846340179,0.4703001677989959,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6572004556655884,0.2497531771659851,1.1565181016921997,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5630798339844,297.2032775878906,284.947265625,1.0,0.7184327244758606,0.367125004529953,0.367125004529953,1.0,1.0,-3.6303577423095694,1.0010627508163452,2.629295110702514,0.1806903928518295,0.9274925589561462,0.9274925589561462,0.0,267.4828796386719,274.0,74525.2109375,0.0,4480.71875,1.0,278.1499938964844,282.8701171875,299.5569763183594,304.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36159.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673953413963318,1.0,0.0,0.0,3.773455858230591,3.773481130599976,9.50105516039912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.7294921875,0.0,1676.1375732421875,1895.4371337890625,0.0,3098.37646484375,0.9330516457557678,1.0,0.0,3.0,1.0,0.0
18025980,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7670507431030273,0.4047657549381256,0.3702273368835449,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8912342190742493,0.6440819501876831,0.6141281723976135,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8632254600524902,0.5857217907905579,0.4127621948719024,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.817278265953064,0.4907329082489013,0.4704383611679077,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555509567260742,0.2496792078018188,1.1567586660385132,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5293273925781,297.203125,284.9468994140625,1.0,0.7201223373413086,0.3664176166057586,0.3664176166057586,1.0,1.0,-3.632251501083374,0.9994818568229676,2.6327695846557617,0.1775105446577072,0.9252300262451172,0.9252300262451172,0.0,270.5213317871094,277.0,74426.3984375,0.0,4504.79638671875,1.0,278.1499938964844,282.87286376953125,299.5367431640625,304.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,36186.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679490685462952,1.0,0.0,0.0,3.766245603561402,3.766270875930786,9.464781101087284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.6474609375,0.0,1667.8231201171875,1895.4371337890625,0.0,3103.571044921875,0.9314504861831664,1.0,0.0,3.0,1.0,0.0
18026040,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7670507431030273,0.4047657549381256,0.3702273368835449,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8912342190742493,0.6440819501876831,0.6141281723976135,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8632254600524902,0.5857217907905579,0.4127621948719024,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.817278265953064,0.4907329082489013,0.4704383611679077,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555509567260742,0.2496792078018188,1.1567586660385132,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5293273925781,297.203125,284.9468994140625,1.0,0.7201223373413086,0.3664176166057586,0.3664176166057586,1.0,1.0,-3.632251501083374,0.9994818568229676,2.6327695846557617,0.1775105446577072,0.9252300262451172,0.9252300262451172,0.0,270.5213317871094,277.0,74426.3984375,0.0,4504.79638671875,1.0,278.1499938964844,282.87286376953125,299.5367431640625,304.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,36186.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679490685462952,1.0,0.0,0.0,3.766245603561402,3.766270875930786,9.464781101087284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.6474609375,0.0,1667.8231201171875,1895.4371337890625,0.0,3103.571044921875,0.9314504861831664,1.0,0.0,3.0,1.0,0.0
18026100,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7659812569618225,0.4045290648937225,0.3700748682022095,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8900076746940613,0.6438503861427307,0.6139763593673706,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8627611994743347,0.5869393944740295,0.413648396730423,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8163371086120605,0.490731418132782,0.4704999923706054,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6547396779060364,0.2496411353349685,1.156873345375061,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5116577148437,297.2030029296875,284.9467163085937,1.0,0.7209616303443909,0.3660638928413391,0.3660638928413391,1.0,1.0,-3.633162260055542,0.9986762404441832,2.634486198425293,0.1759603470563888,0.9240182042121888,0.9240182042121888,0.0,272.0413513183594,277.0,74372.2109375,0.0,4516.75048828125,1.0,278.1499938964844,282.8742980957031,299.5256652832031,304.3586120605469,293.1499938964844,293.1499938964844,278.1499938964844,36200.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682651519775391,1.0,0.0,0.0,3.762340068817138,3.762365102767944,9.445161026633286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.564453125,0.0,1663.3287353515625,1895.4371337890625,0.0,3106.5361328125,0.9305827617645264,1.0,0.0,3.0,1.0,0.0
18026160,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7649232745170593,0.4042873978614807,0.36991748213768,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8887903690338135,0.6436053514480591,0.6138117909431458,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.862307608127594,0.5881550312042236,0.4145330488681793,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8153998255729675,0.4907210171222687,0.4705529808998108,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.653939962387085,0.2496020346879959,1.1569820642471311,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.49334716796875,297.2028503417969,284.9465637207031,1.0,0.7217950820922852,0.3657290339469909,0.3657290339469909,1.0,1.0,-3.634033203125,0.9979072213172911,2.636126041412353,0.1745795309543609,0.9227537512779236,0.9227537512779236,0.0,273.5608825683594,280.0,74313.7890625,0.0,4528.595703125,1.0,278.1499938964844,282.8758850097656,299.5135192871094,304.3430480957031,293.1499938964844,293.1499938964844,278.1499938964844,36214.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685736060142517,1.0,0.0,0.0,3.758127689361572,3.758152723312378,9.424023232895706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.5,0.0,1658.4764404296875,1895.4371337890625,0.0,3109.43017578125,0.9296465516090392,1.0,0.0,3.0,1.0,0.0
18026220,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.762871265411377,0.4037904739379883,0.3695877194404602,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8864209651947021,0.6430809497833252,0.6134468913078308,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8614658713340759,0.5905828475952148,0.4162973761558532,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8135673999786377,0.4906782805919647,0.4706348776817322,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6524010300636292,0.2495242208242416,1.1571837663650513,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4552917480469,297.2024841308594,284.9462585449219,1.0,0.72344571352005,0.3650592565536499,0.3650592565536499,1.0,1.0,-3.635662078857422,0.9962823390960692,2.6393797397613525,0.1729606091976165,0.9200849533081056,0.9200849533081056,0.0,276.600341796875,283.0,74185.15625,0.0,4551.99169921875,1.0,278.1499938964844,282.87921142578125,299.4870300292969,304.3086853027344,293.1499938964844,293.1499938964844,278.1499938964844,36239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692148923873901,1.0,0.0,0.0,3.748948335647583,3.7489733695983887,9.3780425913792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.888671875,0.0,1647.9036865234375,1895.4371337890625,0.0,3115.446044921875,0.9276039004325868,1.0,0.0,3.0,1.0,0.0
18026280,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.762871265411377,0.4037904739379883,0.3695877194404602,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8864209651947021,0.6430809497833252,0.6134468913078308,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8614658713340759,0.5905828475952148,0.4162973761558532,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8135673999786377,0.4906782805919647,0.4706348776817322,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6524010300636292,0.2495242208242416,1.1571837663650513,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4552917480469,297.2024841308594,284.9462585449219,1.0,0.72344571352005,0.3650592565536499,0.3650592565536499,1.0,1.0,-3.635662078857422,0.9962823390960692,2.6393797397613525,0.1729606091976165,0.9200849533081056,0.9200849533081056,0.0,276.600341796875,283.0,74185.15625,0.0,4551.99169921875,1.0,278.1499938964844,282.87921142578125,299.4870300292969,304.3086853027344,293.1499938964844,293.1499938964844,278.1499938964844,36239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692148923873901,1.0,0.0,0.0,3.748948335647583,3.7489733695983887,9.3780425913792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.888671875,0.0,1647.9036865234375,1895.4371337890625,0.0,3115.446044921875,0.9276039004325868,1.0,0.0,3.0,1.0,0.0
