time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026340,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7608743906021118,0.4032765626907348,0.3692412972450256,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8841031789779663,0.642512857913971,0.6130400896072388,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8606752157211304,0.5930023789405823,0.4180551171302795,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8117588758468628,0.490606427192688,0.4706883728504181,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6509149074554443,0.2494434863328933,1.1573667526245115,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.41552734375,297.201904296875,284.9459533691406,1.0,0.7250770926475525,0.3643894791603088,0.3643894791603088,1.0,1.0,-3.637157917022705,0.9945748448371888,2.642583131790161,0.1721062213182449,0.9172269105911256,0.9172269105911256,0.0,279.6407165527344,286.0,74041.984375,0.0,4575.0439453125,1.0,278.1499938964844,282.8827819824219,299.457763671875,304.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36264.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699087500572205,1.0,0.0,0.0,3.738878965377808,3.738903999328613,9.327732755082252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.236328125,0.0,1636.3419189453125,1895.4371337890625,0.0,3121.95458984375,0.9253618121147156,1.0,0.0,3.0,1.0,0.0
18026400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7608743906021118,0.4032765626907348,0.3692412972450256,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8841031789779663,0.642512857913971,0.6130400896072388,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8606752157211304,0.5930023789405823,0.4180551171302795,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8117588758468628,0.490606427192688,0.4706883728504181,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6509149074554443,0.2494434863328933,1.1573667526245115,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.41552734375,297.201904296875,284.9459533691406,1.0,0.7250770926475525,0.3643894791603088,0.3643894791603088,1.0,1.0,-3.637157917022705,0.9945748448371888,2.642583131790161,0.1721062213182449,0.9172269105911256,0.9172269105911256,0.0,279.6407165527344,286.0,74041.984375,0.0,4575.0439453125,1.0,278.1499938964844,282.8827819824219,299.457763671875,304.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36264.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699087500572205,1.0,0.0,0.0,3.738878965377808,3.738903999328613,9.327732755082252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.236328125,0.0,1636.3419189453125,1895.4371337890625,0.0,3121.95458984375,0.9253618121147156,1.0,0.0,3.0,1.0,0.0
18026460,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7589070200920105,0.4027453362941742,0.3688793182373047,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.881804883480072,0.6418970227241516,0.6125890612602234,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8599056005477905,0.5954106450080872,0.4198054373264313,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8099434971809387,0.4905018508434295,0.4707117080688476,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6494578123092651,0.2493571937084198,1.1575274467468262,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.37457275390625,297.201171875,284.9457702636719,1.0,0.726688027381897,0.3637726306915283,0.3637726306915283,1.0,1.0,-3.63850998878479,0.9929742813110352,2.645535707473755,0.1715615540742874,0.9142950773239136,0.9142950773239136,0.0,282.6824035644531,289.0,73888.3125,0.0,4597.72119140625,1.0,278.1499938964844,282.8866271972656,299.42596435546875,304.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36284.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706517815589905,1.0,0.0,0.0,3.728071212768554,3.728096008300781,9.27388441596122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.2607421875,0.0,1623.9512939453125,1895.4371337890625,0.0,3128.924560546875,0.9229527115821838,1.0,0.0,3.0,1.0,0.0
18026520,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7589070200920105,0.4027453362941742,0.3688793182373047,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.881804883480072,0.6418970227241516,0.6125890612602234,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8599056005477905,0.5954106450080872,0.4198054373264313,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8099434971809387,0.4905018508434295,0.4707117080688476,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6494578123092651,0.2493571937084198,1.1575274467468262,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.37457275390625,297.201171875,284.9457702636719,1.0,0.726688027381897,0.3637726306915283,0.3637726306915283,1.0,1.0,-3.63850998878479,0.9929742813110352,2.645535707473755,0.1715615540742874,0.9142950773239136,0.9142950773239136,0.0,282.6824035644531,289.0,73888.3125,0.0,4597.72119140625,1.0,278.1499938964844,282.8866271972656,299.42596435546875,304.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36284.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706517815589905,1.0,0.0,0.0,3.728071212768554,3.728096008300781,9.27388441596122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.2607421875,0.0,1623.9512939453125,1895.4371337890625,0.0,3128.924560546875,0.9229527115821838,1.0,0.0,3.0,1.0,0.0
18026580,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7569044828414917,0.4021897912025451,0.3685005605220794,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.87944495677948,0.6412180662155151,0.6120848655700684,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8590826988220215,0.5977988243103027,0.4215461611747741,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8080449104309082,0.4903524816036224,0.4706986844539642,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6479728817939758,0.2492583990097046,1.157658576965332,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3323669433594,297.2001647949219,284.94561767578125,1.0,0.7282742261886597,0.3631557524204254,0.3631557524204254,1.0,1.0,-3.639684200286865,0.991393744945526,2.6482903957366943,0.1694729328155517,0.9112593531608582,0.9112593531608582,0.0,285.7235107421875,292.0,73722.296875,0.0,4619.91455078125,1.0,278.1499938964844,282.89068603515625,299.3912048339844,304.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36302.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713975548744202,1.0,0.0,0.0,3.716496467590332,3.716521263122559,9.21638843465189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.615234375,0.0,1610.7181396484375,1895.4371337890625,0.0,3135.920166015625,0.9203715324401855,1.0,0.0,3.0,1.0,0.0
18026640,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7569044828414917,0.4021897912025451,0.3685005605220794,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.87944495677948,0.6412180662155151,0.6120848655700684,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8590826988220215,0.5977988243103027,0.4215461611747741,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8080449104309082,0.4903524816036224,0.4706986844539642,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6479728817939758,0.2492583990097046,1.157658576965332,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3323669433594,297.2001647949219,284.94561767578125,1.0,0.7282742261886597,0.3631557524204254,0.3631557524204254,1.0,1.0,-3.639684200286865,0.991393744945526,2.6482903957366943,0.1694729328155517,0.9112593531608582,0.9112593531608582,0.0,285.7235107421875,292.0,73722.296875,0.0,4619.91455078125,1.0,278.1499938964844,282.89068603515625,299.3912048339844,304.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36302.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713975548744202,1.0,0.0,0.0,3.716496467590332,3.716521263122559,9.21638843465189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.615234375,0.0,1610.7181396484375,1895.4371337890625,0.0,3135.920166015625,0.9203715324401855,1.0,0.0,3.0,1.0,0.0
18026700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7559015154838562,0.4019065797328949,0.3683074414730072,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8782581686973572,0.6408656239509583,0.6118217706680298,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8586632609367371,0.5989891290664673,0.4224146008491516,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8070763945579529,0.4902686476707458,0.4706846177577972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6472292542457581,0.2492066472768783,1.1577178239822388,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3111267089844,297.1996459960937,284.945556640625,1.0,0.7290618419647217,0.3628472983837127,0.3628472983837127,1.0,1.0,-3.640233278274536,0.9906064867973328,2.6496267318725586,0.1680908203125,0.9097304940223694,0.9097304940223694,0.0,287.2453308105469,292.0,73637.1328125,0.0,4630.91943359375,1.0,278.1499938964844,282.8927917480469,299.37335205078125,304.1605529785156,293.1499938964844,293.1499938964844,278.1499938964844,36310.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718129396438599,1.0,0.0,0.0,3.710570096969605,3.710594654083252,9.1870180085607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.8515625,0.0,1603.968017578125,1895.4371337890625,0.0,3139.816162109375,0.9190487265586852,1.0,0.0,3.0,1.0,0.0
18026760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7548904418945312,0.4016145169734955,0.3681080043315887,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.877058207988739,0.640497088432312,0.6115448474884033,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8582324981689453,0.6001741886138916,0.4232804477214813,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.806086540222168,0.4901736676692962,0.4706612825393677,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6464805603027344,0.2491521835327148,1.1577709913253784,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2896423339844,297.1991271972656,284.94549560546875,1.0,0.7298429608345032,0.3625378310680389,0.3625378310680389,1.0,1.0,-3.640735864639282,0.9898181557655334,2.6509177684783936,0.1663376837968826,0.9081806540489196,0.9081806540489196,0.0,288.7663269042969,295.0,73548.9921875,0.0,4641.79248046875,1.0,278.1499938964844,282.8948974609375,299.3547058105469,304.13629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36318.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722213506698608,1.0,0.0,0.0,3.7044756412506095,3.704500198364258,9.156863711723418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.4462890625,0.0,1597.03955078125,1895.4371337890625,0.0,3143.64697265625,0.9176889061927797,1.0,0.0,3.0,1.0,0.0
18026820,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7528921961784363,0.401006817817688,0.3676880896091461,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8746827840805054,0.6397244334220886,0.610955536365509,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8573945164680481,0.6025365591049194,0.4250051975250244,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8041072487831116,0.4899604618549347,0.4705906510353088,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6450111865997314,0.2490419894456863,1.157860517501831,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2464904785156,297.1981506347656,284.9454040527344,1.0,0.7313881516456604,0.3619188666343689,0.3619188666343689,1.0,1.0,-3.641616821289064,0.9881847500801086,2.653432130813598,0.1631295382976532,0.9050471782684326,0.9050471782684326,0.0,291.80908203125,298.0,73366.1171875,0.0,4663.20263671875,1.0,278.1499938964844,282.8992004394531,299.3158874511719,304.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36331.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730531334877014,1.0,0.0,0.0,3.691906213760376,3.691930770874024,9.094830488720618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.2646484375,0.0,1582.8011474609375,1895.4371337890625,0.0,3151.4482421875,0.91488379240036,1.0,0.0,3.0,1.0,0.0
18026880,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7528921961784363,0.401006817817688,0.3676880896091461,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8746827840805054,0.6397244334220886,0.610955536365509,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8573945164680481,0.6025365591049194,0.4250051975250244,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8041072487831116,0.4899604618549347,0.4705906510353088,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6450111865997314,0.2490419894456863,1.157860517501831,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2464904785156,297.1981506347656,284.9454040527344,1.0,0.7313881516456604,0.3619188666343689,0.3619188666343689,1.0,1.0,-3.641616821289064,0.9881847500801086,2.653432130813598,0.1631295382976532,0.9050471782684326,0.9050471782684326,0.0,291.80908203125,298.0,73366.1171875,0.0,4663.20263671875,1.0,278.1499938964844,282.8992004394531,299.3158874511719,304.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36331.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730531334877014,1.0,0.0,0.0,3.691906213760376,3.691930770874024,9.094830488720618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.2646484375,0.0,1582.8011474609375,1895.4371337890625,0.0,3151.4482421875,0.91488379240036,1.0,0.0,3.0,1.0,0.0
18026940,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7509292364120483,0.400367259979248,0.3672402501106262,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8723483681678772,0.6389114260673523,0.6103271245956421,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8565929532051086,0.604888916015625,0.4267220795154571,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8021568655967712,0.4897208213806152,0.4704940021038055,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6435831189155579,0.248929962515831,1.1579359769821167,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2033386230469,297.1973571777344,284.9453430175781,1.0,0.7329139709472656,0.3612999022006988,0.3612999022006988,1.0,1.0,-3.642360210418701,0.9864810109138488,2.655879259109497,0.1604256927967071,0.9018903970718384,0.9018903970718384,0.0,294.8525695800781,301.0,73176.1640625,0.0,4684.2412109375,1.0,278.1499938964844,282.903564453125,299.2753601074219,304.0328063964844,293.1499938964844,293.1499938964844,278.1499938964844,36343.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739202618598938,1.0,0.0,0.0,3.678961515426636,3.678985834121704,9.031165291162324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.673828125,0.0,1568.2176513671875,1895.4371337890625,0.0,3159.5810546875,0.9119948148727416,1.0,0.0,3.0,1.0,0.0
18027000,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7509292364120483,0.400367259979248,0.3672402501106262,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8723483681678772,0.6389114260673523,0.6103271245956421,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8565929532051086,0.604888916015625,0.4267220795154571,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8021568655967712,0.4897208213806152,0.4704940021038055,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6435831189155579,0.248929962515831,1.1579359769821167,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2033386230469,297.1973571777344,284.9453430175781,1.0,0.7329139709472656,0.3612999022006988,0.3612999022006988,1.0,1.0,-3.642360210418701,0.9864810109138488,2.655879259109497,0.1604256927967071,0.9018903970718384,0.9018903970718384,0.0,294.8525695800781,301.0,73176.1640625,0.0,4684.2412109375,1.0,278.1499938964844,282.903564453125,299.2753601074219,304.0328063964844,293.1499938964844,293.1499938964844,278.1499938964844,36343.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739202618598938,1.0,0.0,0.0,3.678961515426636,3.678985834121704,9.031165291162324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.673828125,0.0,1568.2176513671875,1895.4371337890625,0.0,3159.5810546875,0.9119948148727416,1.0,0.0,3.0,1.0,0.0
18027060,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7490237951278687,0.3997008204460144,0.3667643964290619,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8700832724571228,0.6380612850189209,0.6096600890159607,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.855854332447052,0.6072335839271545,0.4284307956695556,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8002632260322571,0.4894577860832214,0.4703714549541473,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6422151923179626,0.2488187551498413,1.1579968929290771,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.16033935546875,297.1966552734375,284.9453125,1.0,0.7344207763671875,0.3607072234153747,0.3607072234153747,1.0,1.0,-3.642967700958252,0.9847555756568908,2.658212184906006,0.1590217500925064,0.8987361192703247,0.8987361192703247,0.0,297.8971862792969,304.0,72980.6328125,0.0,4704.9111328125,1.0,278.1499938964844,282.907958984375,299.23345947265625,303.97808837890625,293.1499938964844,293.1499938964844,278.45001220703125,36353.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748108744621277,1.0,0.0,0.0,3.6657233238220215,3.66574764251709,8.96628762347973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.2119140625,0.0,1553.3853759765625,1895.4371337890625,0.0,3167.933349609375,0.909039318561554,1.0,0.0,3.0,1.0,0.0
18027120,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7490237951278687,0.3997008204460144,0.3667643964290619,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8700832724571228,0.6380612850189209,0.6096600890159607,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.855854332447052,0.6072335839271545,0.4284307956695556,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8002632260322571,0.4894577860832214,0.4703714549541473,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6422151923179626,0.2488187551498413,1.1579968929290771,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.16033935546875,297.1966552734375,284.9453125,1.0,0.7344207763671875,0.3607072234153747,0.3607072234153747,1.0,1.0,-3.642967700958252,0.9847555756568908,2.658212184906006,0.1590217500925064,0.8987361192703247,0.8987361192703247,0.0,297.8971862792969,304.0,72980.6328125,0.0,4704.9111328125,1.0,278.1499938964844,282.907958984375,299.23345947265625,303.97808837890625,293.1499938964844,293.1499938964844,278.45001220703125,36353.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748108744621277,1.0,0.0,0.0,3.6657233238220215,3.66574764251709,8.96628762347973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.2119140625,0.0,1553.3853759765625,1895.4371337890625,0.0,3167.933349609375,0.909039318561554,1.0,0.0,3.0,1.0,0.0
18027180,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7481386661529541,0.3996481299400329,0.3666020333766937,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8690070509910583,0.6379257440567017,0.6094003319740295,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8556293845176697,0.6089177131652832,0.4294851720333099,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7993801832199097,0.4895796775817871,0.4703919291496277,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6415881514549255,0.2489095479249954,1.1582632064819336,285.04351806640625,284.95001220703125,300.66094970703125,296.2049560546875,298.1387023925781,297.1992492675781,285.0424499511719,1.0,0.7353025674819946,0.3603753447532654,0.3603753447532654,1.0,1.0,-3.644069194793701,0.9840203523635864,2.660048723220825,0.1585137695074081,0.9831867814064026,0.9831867814064026,0.0,299.46258544921875,304.0,72189.53125,0.0,4717.7734375,1.0,278.4115295410156,283.0267333984375,299.1822509765625,303.7844543457031,293.1499938964844,293.1499938964844,278.45001220703125,32898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707342743873596,1.0,0.0,0.0,3.73726224899292,3.737286567687988,9.31966781081428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.6337890625,0.0,1608.672119140625,1895.4371337890625,0.0,3129.6982421875,0.923627495765686,1.0,0.0,3.0,1.0,0.0
18027240,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7476925253868103,0.3995989561080932,0.3666462302207947,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8684245944023132,0.6378270387649536,0.6093956828117371,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.855708658695221,0.6102240085601807,0.4304645955562591,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7989369034767151,0.4896930456161499,0.4705691337585449,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6412968039512634,0.2490141093730926,1.1589367389678955,285.0170593261719,284.95001220703125,300.5959777832031,296.185791015625,298.1219787597656,297.2015075683594,285.0149230957031,1.0,0.7360831499099731,0.360114574432373,0.360114574432373,1.0,1.0,-3.646320343017578,0.983859121799469,2.662461280822754,0.1586601883172989,0.9893134832382202,0.9893134832382202,0.0,300.5315856933594,307.0,72373.9765625,0.0,4730.79150390625,1.0,278.4432983398437,283.00543212890625,299.1794128417969,303.8373413085937,293.1499938964844,293.1499938964844,278.1499938964844,32935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710252046585083,1.0,0.0,0.0,3.794260025024414,3.79428505897522,9.606108051229969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.6416015625,0.0,1675.8291015625,1895.4371337890625,0.0,3132.427490234375,0.9353636503219604,1.0,0.0,3.0,1.0,0.0
18027300,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7468091249465942,0.398985356092453,0.366446316242218,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8673725724220276,0.63712078332901,0.6091216802597046,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8553979396820068,0.6110763549804688,0.4313525855541229,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7980688214302063,0.4893590807914734,0.4705714285373688,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6407091617584229,0.2488873153924942,1.159305453300476,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0994873046875,297.1991271972656,284.8736572265625,1.0,0.7369165420532227,0.3598182201385498,0.3598182201385498,1.0,1.0,-3.647276163101196,0.9831646680831908,2.664111375808716,0.1587966829538345,0.8941206932067871,0.8941206932067871,0.0,302.1000061035156,307.0,73366.984375,0.0,4743.26025390625,1.0,278.1944580078125,282.8491516113281,299.2015075683594,304.0465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36879.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772810101509094,1.0,0.0,0.0,3.772570133209229,3.772595405578613,9.496594657321112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.6181640625,0.0,1680.6614990234375,1895.4371337890625,0.0,3191.094482421875,0.9314239621162416,1.0,0.0,3.0,1.0,0.0
18027360,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7453634142875671,0.3982166349887848,0.3658370673656463,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8657270073890686,0.6362040042877197,0.6083678603172302,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8545030355453491,0.6117773056030273,0.4318875968456268,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7966312170028687,0.4888421893119812,0.4701941609382629,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6396850347518921,0.248626247048378,1.158673882484436,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.0758972167969,297.1951904296875,284.89630126953125,1.0,0.7375655770301819,0.3594871461391449,0.3594871461391449,1.0,1.0,-3.6450703144073486,0.9813937544822692,2.6636765003204346,0.1580486446619033,0.8841794729232788,0.8841794729232788,0.0,304.0881042480469,310.0,72976.7734375,0.0,4749.40625,1.0,278.15673828125,282.8694152832031,299.1661071777344,303.9471130371094,293.1499938964844,293.1499938964844,278.45001220703125,38389.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792654871940613,1.0,0.0,0.0,3.699517726898194,3.699542760848999,9.132370450970484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.4453125,0.0,1607.081298828125,1895.4371337890625,0.0,3209.696533203125,0.9181674718856812,1.0,0.0,3.0,1.0,0.0
18027420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7436017394065857,0.3978836238384247,0.3653816878795624,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8635819554328918,0.6356170773506165,0.6076353788375854,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8539002537727356,0.614547848701477,0.4336558282375335,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7948190569877625,0.4887846112251282,0.4700157642364502,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6383940577507019,0.2486315220594406,1.1585819721221924,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.03790283203125,297.19842529296875,284.9903259277344,1.0,0.7389822602272034,0.3588249981403351,0.3588249981403351,1.0,1.0,-3.645431041717529,0.9794329404830932,2.6659982204437256,0.1549703925848007,0.9668905735015868,0.9668905735015868,0.0,306.9681091308594,313.0,72103.6796875,0.0,4768.39306640625,1.0,278.4435119628906,282.99072265625,299.0880432128906,303.73504638671875,293.1499938964844,293.1499938964844,278.1499938964844,33991.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743555545806885,1.0,0.0,0.0,3.7910428047180176,3.7910678386688232,9.5898246854631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.810546875,0.0,1680.212646484375,1895.4371337890625,0.0,3163.6630859375,0.9353585839271544,1.0,0.0,3.0,1.0,0.0
18027480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7436017394065857,0.3978836238384247,0.3653816878795624,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8635819554328918,0.6356170773506165,0.6076353788375854,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8539002537727356,0.614547848701477,0.4336558282375335,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7948190569877625,0.4887846112251282,0.4700157642364502,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6383940577507019,0.2486315220594406,1.1585819721221924,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.03790283203125,297.19842529296875,284.9903259277344,1.0,0.7389822602272034,0.3588249981403351,0.3588249981403351,1.0,1.0,-3.645431041717529,0.9794329404830932,2.6659982204437256,0.1549703925848007,0.9668905735015868,0.9668905735015868,0.0,306.9681091308594,313.0,72103.6796875,0.0,4768.39306640625,1.0,278.4435119628906,282.99072265625,299.0880432128906,303.73504638671875,293.1499938964844,293.1499938964844,278.1499938964844,33991.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743555545806885,1.0,0.0,0.0,3.7910428047180176,3.7910678386688232,9.5898246854631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.810546875,0.0,1680.212646484375,1895.4371337890625,0.0,3163.6630859375,0.9353585839271544,1.0,0.0,3.0,1.0,0.0
18027540,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7413443326950073,0.3965878486633301,0.3645928800106048,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8609246015548706,0.6340126395225525,0.6065518260002136,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8527390956878662,0.6162022352218628,0.4351043701171875,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.792521059513092,0.4879438579082489,0.4695891737937927,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6367877721786499,0.2482394427061081,1.1581087112426758,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9949951171875,297.1932678222656,284.8984680175781,1.0,0.7403382658958435,0.3581628501415252,0.3581628501415252,1.0,1.0,-3.643843173980713,0.97690749168396,2.666935682296753,0.1506670415401458,0.8734861612319946,0.8734861612319946,0.0,310.3310852050781,316.0,72508.5859375,0.0,4784.83251953125,1.0,278.1568298339844,282.8805847167969,299.07147216796875,303.8206481933594,293.1499938964844,293.1499938964844,278.45001220703125,38868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813931345939636,1.0,0.0,0.0,3.66731071472168,3.667335510253906,8.97405470823287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0068359375,0.0,1574.0758056640625,1895.4371337890625,0.0,3229.634765625,0.9115011096000672,1.0,0.0,3.0,1.0,0.0
18027600,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7413443326950073,0.3965878486633301,0.3645928800106048,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8609246015548706,0.6340126395225525,0.6065518260002136,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8527390956878662,0.6162022352218628,0.4351043701171875,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.792521059513092,0.4879438579082489,0.4695891737937927,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6367877721786499,0.2482394427061081,1.1581087112426758,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9949951171875,297.1932678222656,284.8984680175781,1.0,0.7403382658958435,0.3581628501415252,0.3581628501415252,1.0,1.0,-3.643843173980713,0.97690749168396,2.666935682296753,0.1506670415401458,0.8734861612319946,0.8734861612319946,0.0,310.3310852050781,316.0,72508.5859375,0.0,4784.83251953125,1.0,278.1568298339844,282.8805847167969,299.07147216796875,303.8206481933594,293.1499938964844,293.1499938964844,278.45001220703125,38868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813931345939636,1.0,0.0,0.0,3.66731071472168,3.667335510253906,8.97405470823287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0068359375,0.0,1574.0758056640625,1895.4371337890625,0.0,3229.634765625,0.9115011096000672,1.0,0.0,3.0,1.0,0.0
18027660,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7397708296775818,0.3963223099708557,0.3642204701900482,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8589680790901184,0.6334561705589294,0.6058684587478638,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8523105382919312,0.6190536618232727,0.4369480013847351,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7908747792243958,0.4879247546195984,0.4694582223892212,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6356432437896729,0.2482931017875671,1.1582143306732178,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9608154296875,297.1972961425781,284.9913635253906,1.0,0.7417334318161011,0.3576269149780273,0.3576269149780273,1.0,1.0,-3.6447463035583496,0.9755474328994752,2.669198989868164,0.1471189558506012,0.9562559723854064,0.9562559723854064,0.0,313.0302124023437,319.0,71664.2890625,0.0,4804.23046875,1.0,278.4432678222656,283.000244140625,298.9965515136719,303.61260986328125,293.1499938964844,293.1499938964844,278.1499938964844,34040.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759508728981018,1.0,0.0,0.0,3.75975513458252,3.759779691696167,9.432186516278308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.830078125,0.0,1643.6356201171875,1895.4371337890625,0.0,3178.623291015625,0.9283405542373656,1.0,0.0,3.0,1.0,0.0
18027720,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7397708296775818,0.3963223099708557,0.3642204701900482,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8589680790901184,0.6334561705589294,0.6058684587478638,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8523105382919312,0.6190536618232727,0.4369480013847351,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7908747792243958,0.4879247546195984,0.4694582223892212,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6356432437896729,0.2482931017875671,1.1582143306732178,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9608154296875,297.1972961425781,284.9913635253906,1.0,0.7417334318161011,0.3576269149780273,0.3576269149780273,1.0,1.0,-3.6447463035583496,0.9755474328994752,2.669198989868164,0.1471189558506012,0.9562559723854064,0.9562559723854064,0.0,313.0302124023437,319.0,71664.2890625,0.0,4804.23046875,1.0,278.4432678222656,283.000244140625,298.9965515136719,303.61260986328125,293.1499938964844,293.1499938964844,278.1499938964844,34040.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759508728981018,1.0,0.0,0.0,3.75975513458252,3.759779691696167,9.432186516278308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.830078125,0.0,1643.6356201171875,1895.4371337890625,0.0,3178.623291015625,0.9283405542373656,1.0,0.0,3.0,1.0,0.0
18027780,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7376914620399475,0.3950625956058502,0.3634540438652038,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8565069437026978,0.6318477988243103,0.6047716736793518,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8513211607933044,0.6207422614097595,0.4384139776229858,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7887501120567322,0.4870977103710174,0.4690352082252502,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6341994404792786,0.2479465156793594,1.1578962802886963,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9218444824219,297.1925354003906,284.9032592773437,1.0,0.743087112903595,0.3570910096168518,0.3570910096168518,1.0,1.0,-3.643385887145996,0.9734067320823668,2.6699793338775635,0.1451755613088607,0.8680682182312012,0.8680682182312012,0.0,316.3378295898437,322.0,72066.1875,0.0,4820.94970703125,1.0,278.15704345703125,282.8931884765625,298.98291015625,303.700927734375,293.1499938964844,293.1499938964844,278.45001220703125,38792.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828386664390564,1.0,0.0,0.0,3.635704517364502,3.6357288360595694,8.8200380332637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.32421875,0.0,1538.1343994140625,1895.4371337890625,0.0,3243.177001953125,0.9044432044029236,1.0,0.0,3.0,1.0,0.0
18027840,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7376914620399475,0.3950625956058502,0.3634540438652038,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8565069437026978,0.6318477988243103,0.6047716736793518,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8513211607933044,0.6207422614097595,0.4384139776229858,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7887501120567322,0.4870977103710174,0.4690352082252502,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6341994404792786,0.2479465156793594,1.1578962802886963,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9218444824219,297.1925354003906,284.9032592773437,1.0,0.743087112903595,0.3570910096168518,0.3570910096168518,1.0,1.0,-3.643385887145996,0.9734067320823668,2.6699793338775635,0.1451755613088607,0.8680682182312012,0.8680682182312012,0.0,316.3378295898437,322.0,72066.1875,0.0,4820.94970703125,1.0,278.15704345703125,282.8931884765625,298.98291015625,303.700927734375,293.1499938964844,293.1499938964844,278.45001220703125,38792.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828386664390564,1.0,0.0,0.0,3.635704517364502,3.6357288360595694,8.8200380332637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.32421875,0.0,1538.1343994140625,1895.4371337890625,0.0,3243.177001953125,0.9044432044029236,1.0,0.0,3.0,1.0,0.0
18027900,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7367668747901917,0.3948782384395599,0.3631089031696319,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.855391800403595,0.63148033618927,0.6042295694351196,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8509601950645447,0.6221194863319397,0.439194917678833,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7877888679504395,0.4870189726352691,0.4688176810741424,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6335353851318359,0.2479392439126968,1.1576199531555176,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.90594482421875,297.1939392089844,285.0106201171875,1.0,0.743719756603241,0.3568230271339416,0.3568230271339416,1.0,1.0,-3.64265775680542,0.9722976088523864,2.6703600883483887,0.1447142362594604,0.9432262182235718,0.9432262182235718,0.0,317.8539733886719,322.0,71170.4140625,0.0,4828.3251953125,1.0,278.4012451171875,283.0193786621094,298.919921875,303.4609375,293.1499938964844,293.1499938964844,278.45001220703125,34417.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781369924545288,1.0,0.0,0.0,3.6795504093170166,3.679574251174927,9.034055779011396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.12109375,0.0,1554.3560791015625,1895.4371337890625,0.0,3199.11865234375,0.9122408032417296,1.0,0.0,3.0,1.0,0.0
18027960,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7362491488456726,0.3947775065898895,0.3630718886852264,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8546980619430542,0.6312226057052612,0.6040344834327698,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8510237336158752,0.6235739588737488,0.4402494132518768,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7872379422187805,0.4870413243770599,0.4688766896724701,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6331848502159119,0.2480171173810959,1.1580888032913208,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.8913269042969,297.1962890625,284.9918518066406,1.0,0.744479238986969,0.3565528094768524,0.3565528094768524,1.0,1.0,-3.64428186416626,0.9719078540802002,2.67237401008606,0.1446615308523178,0.949190616607666,0.949190616607666,0.0,319.0460205078125,325.0,71261.1328125,0.0,4840.38671875,1.0,278.44317626953125,283.00830078125,298.91021728515625,303.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,33949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877302885055542,1.0,0.0,0.0,3.732083559036255,3.7321078777313232,9.293856919612152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.9228515625,0.0,1610.731689453125,1895.4371337890625,0.0,3191.299072265625,0.9220747947692872,1.0,0.0,3.0,1.0,0.0
18028020,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7342554330825806,0.3935029506683349,0.3622854650020599,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8523319363594055,0.6295457482337952,0.602865993976593,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.850111722946167,0.625237762928009,0.4416938424110412,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7851910591125488,0.4861707985401153,0.4684076607227325,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6318215131759644,0.2476726919412613,1.157773733139038,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.85662841796875,297.1913146972656,284.90545654296875,1.0,0.7458148002624512,0.3560123741626739,0.3560123741626739,1.0,1.0,-3.64273738861084,0.969612956047058,2.673124551773072,0.1444631814956665,0.863370954990387,0.863370954990387,0.0,322.3721618652344,328.0,71657.71875,0.0,4856.677734375,1.0,278.1572570800781,282.9024353027344,298.8998107910156,303.5891418457031,293.1499938964844,293.1499938964844,278.45001220703125,38725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841208219528198,1.0,0.0,0.0,3.608433723449707,3.608457803726196,8.688219281793863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.5244140625,0.0,1507.57177734375,1895.4371337890625,0.0,3255.185791015625,0.8983417749404907,1.0,0.0,3.0,1.0,0.0
18028080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7342554330825806,0.3935029506683349,0.3622854650020599,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8523319363594055,0.6295457482337952,0.602865993976593,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.850111722946167,0.625237762928009,0.4416938424110412,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7851910591125488,0.4861707985401153,0.4684076607227325,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6318215131759644,0.2476726919412613,1.157773733139038,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.85662841796875,297.1913146972656,284.90545654296875,1.0,0.7458148002624512,0.3560123741626739,0.3560123741626739,1.0,1.0,-3.64273738861084,0.969612956047058,2.673124551773072,0.1444631814956665,0.863370954990387,0.863370954990387,0.0,322.3721618652344,328.0,71657.71875,0.0,4856.677734375,1.0,278.1572570800781,282.9024353027344,298.8998107910156,303.5891418457031,293.1499938964844,293.1499938964844,278.45001220703125,38725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841208219528198,1.0,0.0,0.0,3.608433723449707,3.608457803726196,8.688219281793863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.5244140625,0.0,1507.57177734375,1895.4371337890625,0.0,3255.185791015625,0.8983417749404907,1.0,0.0,3.0,1.0,0.0
18028140,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7328270673751831,0.3931757807731628,0.3618817329406738,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8505336046218872,0.6288273930549622,0.6020584106445312,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8498139381408691,0.6280260682106018,0.4435116648674011,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7836794257164001,0.4860507249832153,0.4682027697563171,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6308227777481079,0.2477281540632248,1.157939314842224,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.83074951171875,297.1946105957031,284.9917907714844,1.0,0.7471821904182434,0.3554719090461731,0.3554719090461731,1.0,1.0,-3.643413782119751,0.9680384993553162,2.67537522315979,0.1438742578029632,0.9428035616874696,0.9428035616874696,0.0,325.0963134765625,316.0,70879.8203125,0.0,4875.5908203125,1.0,278.4420471191406,283.0147705078125,298.8314514160156,303.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,33972.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878480851650238,1.0,0.0,0.0,3.705480337142944,3.7055046558380127,9.16183239496604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.6669921875,0.0,1580.37109375,1895.4371337890625,0.0,3202.34228515625,0.9163420796394348,1.0,0.0,3.0,1.0,0.0
