time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028200,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7328270673751831,0.3931757807731628,0.3618817329406738,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8505336046218872,0.6288273930549622,0.6020584106445312,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8498139381408691,0.6280260682106018,0.4435116648674011,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7836794257164001,0.4860507249832153,0.4682027697563171,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6308227777481079,0.2477281540632248,1.157939314842224,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.83074951171875,297.1946105957031,284.9917907714844,1.0,0.7471821904182434,0.3554719090461731,0.3554719090461731,1.0,1.0,-3.643413782119751,0.9680384993553162,2.67537522315979,0.1438742578029632,0.9428035616874696,0.9428035616874696,0.0,325.0963134765625,316.0,70879.8203125,0.0,4875.5908203125,1.0,278.4420471191406,283.0147705078125,298.8314514160156,303.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,33972.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878480851650238,1.0,0.0,0.0,3.705480337142944,3.7055046558380127,9.16183239496604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.6669921875,0.0,1580.37109375,1895.4371337890625,0.0,3202.34228515625,0.9163420796394348,1.0,0.0,3.0,1.0,0.0
18028260,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7338393330574036,0.3919044435024261,0.3608094155788421,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8518837094306946,0.6270936131477356,0.6005364656448364,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8526113033294678,0.6296774744987488,0.4447251856327057,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7852186560630798,0.4851454496383667,0.4674045145511627,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6320067644119263,0.2473866641521453,1.1562570333480835,284.90533447265625,284.95001220703125,299.48638916015625,295.8082275390625,297.8016662597656,297.1897277832031,284.906005859375,1.0,0.7444640398025513,0.3549472689628601,0.3549472689628601,1.0,1.0,-3.638782978057861,0.9648838043212892,2.6738991737365723,0.1423050314188003,0.8580450415611267,0.8580450415611267,0.0,321.16119384765625,304.0,71233.6484375,0.0,4837.87939453125,1.0,278.1574401855469,282.90985107421875,298.8247985839844,303.4850769042969,293.1499938964844,293.1499938964844,278.45001220703125,38730.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850630521774292,1.0,0.0,0.0,3.581849813461304,3.581873655319214,8.560675155422359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.9453125,0.0,1478.7069091796875,1895.4371337890625,0.0,3264.009033203125,0.8924419283866882,1.0,0.0,3.0,1.0,0.0
18028320,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7338393330574036,0.3919044435024261,0.3608094155788421,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8518837094306946,0.6270936131477356,0.6005364656448364,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8526113033294678,0.6296774744987488,0.4447251856327057,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7852186560630798,0.4851454496383667,0.4674045145511627,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6320067644119263,0.2473866641521453,1.1562570333480835,284.90533447265625,284.95001220703125,299.48638916015625,295.8082275390625,297.8016662597656,297.1897277832031,284.906005859375,1.0,0.7444640398025513,0.3549472689628601,0.3549472689628601,1.0,1.0,-3.638782978057861,0.9648838043212892,2.6738991737365723,0.1423050314188003,0.8580450415611267,0.8580450415611267,0.0,321.16119384765625,304.0,71233.6484375,0.0,4837.87939453125,1.0,278.1574401855469,282.90985107421875,298.8247985839844,303.4850769042969,293.1499938964844,293.1499938964844,278.45001220703125,38730.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850630521774292,1.0,0.0,0.0,3.581849813461304,3.581873655319214,8.560675155422359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.9453125,0.0,1478.7069091796875,1895.4371337890625,0.0,3264.009033203125,0.8924419283866882,1.0,0.0,3.0,1.0,0.0
18028380,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7356863617897034,0.3917279839515686,0.3602079749107361,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8541671633720398,0.626608669757843,0.5996060371398926,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8558819890022278,0.6314918994903564,0.4456010460853576,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7875685095787048,0.4850570261478424,0.4669001400470733,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6337236166000366,0.2474336177110672,1.154917597770691,285.00390625,284.95001220703125,299.4342956542969,295.7870178222656,297.788818359375,297.192138671875,285.00201416015625,1.0,0.7417333722114563,0.3546115159988403,0.3546115159988403,1.0,1.0,-3.635766744613648,0.962877869606018,2.672888994216919,0.1407053917646408,0.9324578046798706,0.9324578046798706,0.0,316.1481628417969,304.0,70398.21875,0.0,4798.171875,1.0,278.419921875,283.0279541015625,298.7612609863281,303.2613830566406,293.1499938964844,293.1499938964844,278.45001220703125,33801.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793832063674927,1.0,0.0,0.0,3.651209831237793,3.651233434677124,8.895428891264601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.7548828125,0.0,1518.05810546875,1895.4371337890625,0.0,3210.7998046875,0.9043766260147096,1.0,0.0,3.0,1.0,0.0
18028440,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7371814250946045,0.3916350603103637,0.3600412905216217,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8559693098068237,0.6263551115989685,0.5992769598960876,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8582561016082764,0.6325007081031799,0.4462457001209259,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7893914580345154,0.4850350618362427,0.466772586107254,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6350690722465515,0.2475021779537201,1.1545953750610352,284.9896850585937,284.95001220703125,299.4072265625,295.77569580078125,297.7823486328125,297.1936950683594,284.98883056640625,1.0,0.7400650978088379,0.3544226288795471,0.3544226288795471,1.0,1.0,-3.6354048252105713,0.9621670246124268,2.6732378005981445,0.1398913264274597,0.933983027935028,0.933983027935028,0.0,312.70458984375,292.0,70426.609375,0.0,4775.765625,1.0,278.4418334960937,283.0192565917969,298.7614440917969,303.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,34027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790441155433655,1.0,0.0,0.0,3.677940368652344,3.677964210510254,9.0261517016188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.8408203125,0.0,1549.6068115234375,1895.4371337890625,0.0,3207.62158203125,0.9101765155792236,1.0,0.0,3.0,1.0,0.0
18028500,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.739189624786377,0.3910841643810272,0.3596041798591614,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8584504723548889,0.6255541443824768,0.5986009240150452,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8615195155143738,0.6333912014961243,0.446940153837204,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7918981909751892,0.4846560955047607,0.4664328992366791,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.636940598487854,0.2474206537008285,1.1538364887237549,284.8723449707031,284.95001220703125,299.372314453125,295.7607421875,297.7713928222656,297.1922607421875,284.8724670410156,1.0,0.7375317811965942,0.3541603088378906,0.3541603088378906,1.0,1.0,-3.633586168289185,0.9607691168785096,2.6728169918060303,0.1386667639017105,0.8487212061882019,0.8487212061882019,0.0,307.8334045410156,292.0,71131.078125,0.0,4740.380859375,1.0,278.1972961425781,282.8876953125,298.7890625,303.4852600097656,293.1499938964844,293.1499938964844,278.1499938964844,38540.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884249746799469,1.0,0.0,0.0,3.625605821609497,3.625630140304565,8.771108355176693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.419921875,0.0,1525.0797119140625,1895.4371337890625,0.0,3256.393310546875,0.8994981646537781,1.0,0.0,3.0,1.0,0.0
18028560,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.741000235080719,0.3904934227466583,0.3588577210903168,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8607659339904785,0.6246759295463562,0.5975633859634399,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.864620566368103,0.6342535614967346,0.4473517835140228,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.794232189655304,0.4842064678668976,0.4658063948154449,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6386861205101013,0.2472821772098541,1.1523334980010986,284.9071044921875,284.95001220703125,299.3407287597656,295.7467346191406,297.760986328125,297.1902160644531,284.9077453613281,1.0,0.7347118854522705,0.3539491593837738,0.3539491593837738,1.0,1.0,-3.629373550415039,0.9587839841842652,2.6705896854400635,0.1373099088668823,0.852371096611023,0.852371096611023,0.0,302.9607238769531,280.0,70748.1640625,0.0,4698.30224609375,1.0,278.15789794921875,282.9187316894531,298.7613220214844,303.38751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38731.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852084875106812,1.0,0.0,0.0,3.5512502193450928,3.551273822784424,8.415033221353951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.8994140625,0.0,1445.9423828125,1895.4371337890625,0.0,3265.37060546875,0.8856592774391174,1.0,0.0,3.0,1.0,0.0
18028620,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7462158203125,0.390309065580368,0.3580752909183502,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.867145299911499,0.62396639585495,0.5962325930595398,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8727117776870728,0.6371517181396484,0.4488514959812164,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8005263209342957,0.4841520488262176,0.4651266038417816,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6434243321418762,0.2475065737962722,1.1506670713424685,284.989501953125,284.95001220703125,299.2879638671875,295.7218017578125,297.7497253417969,297.1951904296875,284.9887390136719,1.0,0.7289512753486633,0.3535268604755401,0.3535268604755401,1.0,1.0,-3.625803232192993,0.9563478231430054,2.6694552898406982,0.1350227892398834,0.9272902607917786,0.9272902607917786,0.0,291.6604309082031,268.0,69994.984375,0.0,4618.3212890625,1.0,278.4416198730469,283.0254211425781,298.7059020996094,303.20428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788591027259827,1.0,0.0,0.0,3.65024471282959,3.650268316268921,8.890726235222246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.3232421875,0.0,1518.33251953125,1895.4371337890625,0.0,3205.887451171875,0.9039283394813538,1.0,0.0,3.0,1.0,0.0
18028680,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7462158203125,0.390309065580368,0.3580752909183502,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.867145299911499,0.62396639585495,0.5962325930595398,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8727117776870728,0.6371517181396484,0.4488514959812164,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8005263209342957,0.4841520488262176,0.4651266038417816,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6434243321418762,0.2475065737962722,1.1506670713424685,284.989501953125,284.95001220703125,299.2879638671875,295.7218017578125,297.7497253417969,297.1951904296875,284.9887390136719,1.0,0.7289512753486633,0.3535268604755401,0.3535268604755401,1.0,1.0,-3.625803232192993,0.9563478231430054,2.6694552898406982,0.1350227892398834,0.9272902607917786,0.9272902607917786,0.0,291.6604309082031,268.0,69994.984375,0.0,4618.3212890625,1.0,278.4416198730469,283.0254211425781,298.7059020996094,303.20428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788591027259827,1.0,0.0,0.0,3.65024471282959,3.650268316268921,8.890726235222246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.3232421875,0.0,1518.33251953125,1895.4371337890625,0.0,3205.887451171875,0.9039283394813538,1.0,0.0,3.0,1.0,0.0
18028740,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7514607310295105,0.3892461955547333,0.356901466846466,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8736608028411865,0.6223215460777283,0.5944842100143433,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8809390068054199,0.6389733552932739,0.4499565660953522,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8068753480911255,0.4833770096302032,0.4641472101211548,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6483591198921204,0.2473808228969574,1.148554444313049,284.9089050292969,284.95001220703125,299.25,295.7013244628906,297.7367553710937,297.1925964355469,284.9090576171875,1.0,0.7228919267654419,0.3531045615673065,0.3531045615673065,1.0,1.0,-3.6199045181274414,0.9531678557395936,2.666736602783203,0.1330095678567886,0.8481460809707642,0.8481460809707642,0.0,280.4915466308594,256.0,70359.5078125,0.0,4532.865234375,1.0,278.1583557128906,282.9253845214844,298.7144470214844,303.31134033203125,293.1499938964844,293.1499938964844,278.45001220703125,38532.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847910761833191,1.0,0.0,0.0,3.527641534805298,3.52766489982605,8.303519507535384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.0400390625,0.0,1419.5660400390625,1895.4371337890625,0.0,3261.46240234375,0.880197286605835,1.0,0.0,3.0,1.0,0.0
18028800,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7514607310295105,0.3892461955547333,0.356901466846466,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8736608028411865,0.6223215460777283,0.5944842100143433,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8809390068054199,0.6389733552932739,0.4499565660953522,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8068753480911255,0.4833770096302032,0.4641472101211548,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6483591198921204,0.2473808228969574,1.148554444313049,284.9089050292969,284.95001220703125,299.25,295.7013244628906,297.7367553710937,297.1925964355469,284.9090576171875,1.0,0.7228919267654419,0.3531045615673065,0.3531045615673065,1.0,1.0,-3.6199045181274414,0.9531678557395936,2.666736602783203,0.1330095678567886,0.8481460809707642,0.8481460809707642,0.0,280.4915466308594,256.0,70359.5078125,0.0,4532.865234375,1.0,278.1583557128906,282.9253845214844,298.7144470214844,303.31134033203125,293.1499938964844,293.1499938964844,278.45001220703125,38532.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847910761833191,1.0,0.0,0.0,3.527641534805298,3.52766489982605,8.303519507535384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.0400390625,0.0,1419.5660400390625,1895.4371337890625,0.0,3261.46240234375,0.880197286605835,1.0,0.0,3.0,1.0,0.0
18028860,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7580375671386719,0.3891001343727112,0.3561392724514007,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8816198706626892,0.6216137409210205,0.5931391716003418,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.890740156173706,0.6419104337692261,0.4514717757701874,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8142022490501404,0.483347475528717,0.463472843170166,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6543748378753662,0.2476719319820404,1.1470893621444702,284.9899597167969,284.95001220703125,299.22467041015625,295.68609619140625,297.7331848144531,297.19793701171875,284.9892272949219,1.0,0.7167529463768005,0.3527346849441528,0.3527346849441528,1.0,1.0,-3.616610288619995,0.9509612321853638,2.665648937225342,0.1313907206058502,0.922739803791046,0.922739803791046,0.0,268.4803771972656,244.0,69649.7734375,0.0,4449.6103515625,1.0,278.4414367675781,283.03033447265625,298.6688232421875,303.1410827636719,293.1499938964844,293.1499938964844,278.1499938964844,33900.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781843185424805,1.0,0.0,0.0,3.6282358169555664,3.6282594203948975,8.783838438830571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.1181640625,0.0,1493.4736328125,1895.4371337890625,0.0,3199.5625,0.8989306688308716,1.0,0.0,3.0,1.0,0.0
18028920,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7580375671386719,0.3891001343727112,0.3561392724514007,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8816198706626892,0.6216137409210205,0.5931391716003418,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.890740156173706,0.6419104337692261,0.4514717757701874,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8142022490501404,0.483347475528717,0.463472843170166,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6543748378753662,0.2476719319820404,1.1470893621444702,284.9899597167969,284.95001220703125,299.22467041015625,295.68609619140625,297.7331848144531,297.19793701171875,284.9892272949219,1.0,0.7167529463768005,0.3527346849441528,0.3527346849441528,1.0,1.0,-3.616610288619995,0.9509612321853638,2.665648937225342,0.1313907206058502,0.922739803791046,0.922739803791046,0.0,268.4803771972656,244.0,69649.7734375,0.0,4449.6103515625,1.0,278.4414367675781,283.03033447265625,298.6688232421875,303.1410827636719,293.1499938964844,293.1499938964844,278.1499938964844,33900.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781843185424805,1.0,0.0,0.0,3.6282358169555664,3.6282594203948975,8.783838438830571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.1181640625,0.0,1493.4736328125,1895.4371337890625,0.0,3199.5625,0.8989306688308716,1.0,0.0,3.0,1.0,0.0
18028980,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.764558732509613,0.3880814015865326,0.3549875020980835,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8895638585090637,0.6199802756309509,0.5913819670677185,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9004843235015869,0.6437694430351257,0.4525898993015289,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8212063908576965,0.4825997650623321,0.462501585483551,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.660525381565094,0.2476019561290741,1.1451610326766968,284.9106140136719,284.95001220703125,299.208740234375,295.67626953125,297.7264099121094,297.1955871582031,284.91070556640625,1.0,0.7104734182357788,0.3523648083209991,0.3523648083209991,1.0,1.0,-3.6109752655029297,0.9480248093605042,2.662950277328491,0.1297929733991623,0.8454794883728027,0.8454794883728027,0.0,256.96209716796875,232.0,70052.8671875,0.0,4363.19140625,1.0,278.15850830078125,282.9307556152344,298.6882629394531,303.2613830566406,293.1499938964844,293.1499938964844,278.45001220703125,38428.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838964104652405,1.0,0.0,0.0,3.5085952281951904,3.508618354797364,8.214096851588693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.63671875,0.0,1398.9315185546875,1895.4371337890625,0.0,3253.084228515625,0.8758906126022339,1.0,0.0,3.0,1.0,0.0
18029040,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.764558732509613,0.3880814015865326,0.3549875020980835,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8895638585090637,0.6199802756309509,0.5913819670677185,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9004843235015869,0.6437694430351257,0.4525898993015289,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8212063908576965,0.4825997650623321,0.462501585483551,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.660525381565094,0.2476019561290741,1.1451610326766968,284.9106140136719,284.95001220703125,299.208740234375,295.67626953125,297.7264099121094,297.1955871582031,284.91070556640625,1.0,0.7104734182357788,0.3523648083209991,0.3523648083209991,1.0,1.0,-3.6109752655029297,0.9480248093605042,2.662950277328491,0.1297929733991623,0.8454794883728027,0.8454794883728027,0.0,256.96209716796875,232.0,70052.8671875,0.0,4363.19140625,1.0,278.15850830078125,282.9307556152344,298.6882629394531,303.2613830566406,293.1499938964844,293.1499938964844,278.45001220703125,38428.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838964104652405,1.0,0.0,0.0,3.5085952281951904,3.508618354797364,8.214096851588693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.63671875,0.0,1398.9315185546875,1895.4371337890625,0.0,3253.084228515625,0.8758906126022339,1.0,0.0,3.0,1.0,0.0
18029100,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7682248950004578,0.3879908919334411,0.3544788658618927,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8939579725265503,0.6195809245109558,0.5905488729476929,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9058732390403748,0.6452258229255676,0.4532270729541778,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.824996292591095,0.4825504124164581,0.4620423316955566,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.663925290107727,0.2477306425571441,1.144163966178894,285.01104736328125,284.95001220703125,299.2040710449219,295.6732788085937,297.7265014648437,297.1979064941406,285.01055908203125,1.0,0.7072793841362,0.3521798849105835,0.3521798849105835,1.0,1.0,-3.608368873596192,0.9466277956962584,2.661741018295288,0.1289064139127731,0.9169240593910216,0.9169240593910216,0.0,251.0240020751953,232.0,69272.2421875,0.0,4319.55859375,1.0,278.3983154296875,283.0478515625,298.6430358886719,303.0470886230469,293.1499938964844,293.1499938964844,278.45001220703125,34022.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785245418548584,1.0,0.0,0.0,3.5583858489990234,3.558408498764038,8.448884045719751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.94921875,0.0,1419.1846923828125,1895.4371337890625,0.0,3202.75146484375,0.8849003314971924,1.0,0.0,3.0,1.0,0.0
18029160,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7725667953491211,0.3879612982273102,0.3542409539222717,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8990536332130432,0.6192671060562134,0.5900238156318665,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.912336766719818,0.6467330455780029,0.4541155695915222,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8293583989143372,0.4825829565525055,0.4618317782878876,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6678983569145203,0.2479336708784103,1.143851637840271,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7276916503906,297.2009582519531,284.98828125,1.0,0.7041909098625183,0.3520030677318573,0.3520030677318573,1.0,1.0,-3.607889413833618,0.9459123611450196,2.661977052688598,0.1282899528741836,0.9191524386405944,0.9191524386405944,0.0,244.7871551513672,220.0,69402.0859375,0.0,4279.8408203125,1.0,278.442138671875,283.0326843261719,298.6524963378906,303.1051940917969,293.1499938964844,293.1499938964844,278.1499938964844,33755.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770222067832947,1.0,0.0,0.0,3.6144416332244873,3.6144649982452393,8.71717475092737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.33984375,0.0,1477.3402099609375,1895.4371337890625,0.0,3188.66796875,0.8954553604125977,1.0,0.0,3.0,1.0,0.0
18029220,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7805692553520203,0.3869757056236267,0.3531177937984466,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.90874582529068,0.6176384687423706,0.588269054889679,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9250589609146118,0.648614764213562,0.4552508294582367,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8375353217124939,0.4818529188632965,0.4608752131462097,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6754524111747742,0.247901901602745,1.1420843601226809,284.9117736816406,284.95001220703125,299.2023010253906,295.6713256835937,297.72540283203125,297.1986694335937,284.9118347167969,1.0,0.6978078484535217,0.3516494333744049,0.3516494333744049,1.0,1.0,-3.6025240421295166,0.9431121349334716,2.659411907196045,0.1268341690301895,0.8436197638511658,0.8436197638511658,0.0,233.1802978515625,208.0,69829.5625,0.0,4194.056640625,1.0,278.1586608886719,282.9345397949219,298.6826477050781,303.23828125,293.1499938964844,293.1499938964844,278.45001220703125,38355.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826483488082886,1.0,0.0,0.0,3.4947972297668457,3.4948201179504395,8.149617656272312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.787109375,0.0,1384.126953125,1895.4371337890625,0.0,3241.394775390625,0.8727725148200989,1.0,0.0,3.0,1.0,0.0
18029280,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7805692553520203,0.3869757056236267,0.3531177937984466,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.90874582529068,0.6176384687423706,0.588269054889679,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9250589609146118,0.648614764213562,0.4552508294582367,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8375353217124939,0.4818529188632965,0.4608752131462097,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6754524111747742,0.247901901602745,1.1420843601226809,284.9117736816406,284.95001220703125,299.2023010253906,295.6713256835937,297.72540283203125,297.1986694335937,284.9118347167969,1.0,0.6978078484535217,0.3516494333744049,0.3516494333744049,1.0,1.0,-3.6025240421295166,0.9431121349334716,2.659411907196045,0.1268341690301895,0.8436197638511658,0.8436197638511658,0.0,233.1802978515625,208.0,69829.5625,0.0,4194.056640625,1.0,278.1586608886719,282.9345397949219,298.6826477050781,303.23828125,293.1499938964844,293.1499938964844,278.45001220703125,38355.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826483488082886,1.0,0.0,0.0,3.4947972297668457,3.4948201179504395,8.149617656272312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.787109375,0.0,1384.126953125,1895.4371337890625,0.0,3241.394775390625,0.8727725148200989,1.0,0.0,3.0,1.0,0.0
18029340,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7903218269348145,0.3868750631809234,0.3523959517478943,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9212369918823242,0.6169190406799316,0.5869125127792358,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.940135657787323,0.6515958905220032,0.4567943215370178,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8473800420761108,0.481844961643219,0.460219144821167,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.684459924697876,0.2482645362615585,1.140924334526062,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7306823730469,297.20391845703125,284.9896240234375,1.0,0.6914409399032593,0.3512958288192749,0.3512958288192749,1.0,1.0,-3.5996882915496826,0.9411044716835022,2.658583641052246,0.1254445761442184,0.917410969734192,0.917410969734192,0.0,220.9612579345703,196.0,69215.46875,0.0,4111.427734375,1.0,278.4411926269531,283.0360107421875,298.65643310546875,303.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,33781.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756778836250305,1.0,0.0,0.0,3.601024866104126,3.601047992706299,8.652577889733948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.14453125,0.0,1462.9840087890625,1895.4371337890625,0.0,3176.063232421875,0.8926868438720703,1.0,0.0,3.0,1.0,0.0
18029400,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7903218269348145,0.3868750631809234,0.3523959517478943,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9212369918823242,0.6169190406799316,0.5869125127792358,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.940135657787323,0.6515958905220032,0.4567943215370178,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8473800420761108,0.481844961643219,0.460219144821167,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.684459924697876,0.2482645362615585,1.140924334526062,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7306823730469,297.20391845703125,284.9896240234375,1.0,0.6914409399032593,0.3512958288192749,0.3512958288192749,1.0,1.0,-3.5996882915496826,0.9411044716835022,2.658583641052246,0.1254445761442184,0.917410969734192,0.917410969734192,0.0,220.9612579345703,196.0,69215.46875,0.0,4111.427734375,1.0,278.4411926269531,283.0360107421875,298.65643310546875,303.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,33781.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756778836250305,1.0,0.0,0.0,3.601024866104126,3.601047992706299,8.652577889733948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.14453125,0.0,1462.9840087890625,1895.4371337890625,0.0,3176.063232421875,0.8926868438720703,1.0,0.0,3.0,1.0,0.0
18029460,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8001142144203186,0.3859216570854187,0.3512912392616272,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9342382550239564,0.61529940366745,0.5851543545722961,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9547741413116456,0.6535003781318665,0.4579369127750397,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8575866222381592,0.4811325967311859,0.4592702984809875,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6936860680580139,0.2482648938894271,1.13927960395813,284.91265869140625,284.95001220703125,299.225341796875,295.68328857421875,297.73211669921875,297.2016296386719,284.9126281738281,1.0,0.6849794387817383,0.3509533405303955,0.3509533405303955,1.0,1.0,-3.59450626373291,0.938396453857422,2.6561098098754883,0.1240900605916976,0.8424376845359802,0.8424376845359802,0.0,209.3401336669922,199.0,69677.9765625,0.0,4026.472900390625,1.0,278.1587219238281,282.9371032714844,298.694091796875,303.2374572753906,293.1499938964844,293.1499938964844,278.45001220703125,38285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811657428741455,1.0,0.0,0.0,3.4855051040649414,3.485527992248535,8.106339350888447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.2705078125,0.0,1374.0716552734375,1895.4371337890625,0.0,3227.504638671875,0.870659351348877,1.0,0.0,3.0,1.0,0.0
18029520,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8001142144203186,0.3859216570854187,0.3512912392616272,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9342382550239564,0.61529940366745,0.5851543545722961,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9547741413116456,0.6535003781318665,0.4579369127750397,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8575866222381592,0.4811325967311859,0.4592702984809875,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6936860680580139,0.2482648938894271,1.13927960395813,284.91265869140625,284.95001220703125,299.225341796875,295.68328857421875,297.73211669921875,297.2016296386719,284.9126281738281,1.0,0.6849794387817383,0.3509533405303955,0.3509533405303955,1.0,1.0,-3.59450626373291,0.938396453857422,2.6561098098754883,0.1240900605916976,0.8424376845359802,0.8424376845359802,0.0,209.3401336669922,199.0,69677.9765625,0.0,4026.472900390625,1.0,278.1587219238281,282.9371032714844,298.694091796875,303.2374572753906,293.1499938964844,293.1499938964844,278.45001220703125,38285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811657428741455,1.0,0.0,0.0,3.4855051040649414,3.485527992248535,8.106339350888447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.2705078125,0.0,1374.0716552734375,1895.4371337890625,0.0,3227.504638671875,0.870659351348877,1.0,0.0,3.0,1.0,0.0
18029580,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8039701581001282,0.3858725428581238,0.3508719801902771,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9391881823539734,0.6147875785827637,0.584261953830719,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9608051776885986,0.6556878089904785,0.4591157138347626,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8616709113121033,0.4811330437660217,0.4589046239852905,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6974210739135742,0.2485307157039642,1.1391321420669556,285.001220703125,284.95001220703125,299.23980712890625,295.69110107421875,297.7382202148437,297.2054138183594,284.99951171875,1.0,0.6830708384513855,0.3507067263126373,0.3507067263126373,1.0,1.0,-3.593716859817505,0.9373677372932434,2.656348943710327,0.1231792792677879,0.9150551557540894,0.9150551557540894,0.0,205.09011840820312,199.0,69058.1640625,0.0,3998.35205078125,1.0,278.4261169433594,283.0444030761719,298.66168212890625,303.06640625,293.1499938964844,293.1499938964844,278.45001220703125,33372.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744902014732361,1.0,0.0,0.0,3.574000358581543,3.5740232467651367,8.523196015630674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.75,0.0,1430.9991455078125,1895.4371337890625,0.0,3164.926025390625,0.8863236904144287,1.0,0.0,3.0,1.0,0.0
18029640,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8050177097320557,0.3858212232589721,0.3508365452289581,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9404727220535278,0.6145707964897156,0.5840649604797363,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9625183939933776,0.6564896106719971,0.4596895277500152,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8627772927284241,0.4811245501041412,0.4588903784751892,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6984683871269226,0.2486410140991211,1.139494776725769,284.9920654296875,284.95001220703125,299.2462463378906,295.694580078125,297.7406616210937,297.2066345214844,284.99139404296875,1.0,0.6827085614204407,0.3506108522415161,0.3506108522415161,1.0,1.0,-3.5945470333099365,0.9373167157173156,2.6572301387786865,0.1229855641722679,0.917515218257904,0.917515218257904,0.0,204.0721130371093,202.0,69136.8671875,0.0,3994.25927734375,1.0,278.4411315917969,283.0383605957031,298.67535400390625,303.1051025390625,293.1499938964844,293.1499938964844,278.1499938964844,33681.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741269111633301,1.0,0.0,0.0,3.5950491428375244,3.595072031021118,8.623884468761389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.521484375,0.0,1455.79931640625,1895.4371337890625,0.0,3161.518798828125,0.8912847638130188,1.0,0.0,3.0,1.0,0.0
18029700,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8057520389556885,0.3853334486484527,0.3505984544754028,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9413472414016724,0.6137697696685791,0.5835331082344055,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9642229676246644,0.6574262976646423,0.4605333805084228,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.863637387752533,0.4807790219783783,0.4587332606315613,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6993911862373352,0.2486542612314224,1.139922261238098,284.8803405761719,284.95001220703125,299.2587280273437,295.7013854980469,297.74267578125,297.2054138183594,284.8811950683594,1.0,0.6823657155036926,0.3504396080970764,0.3504396080970764,1.0,1.0,-3.594967603683472,0.9368938207626344,2.658073902130127,0.1226156949996948,0.8375434875488281,0.8375434875488281,0.0,203.19989013671875,202.0,69894.2734375,0.0,3989.9931640625,1.0,278.1996765136719,282.9114685058594,298.72613525390625,303.3256530761719,293.1499938964844,293.1499938964844,278.1499938964844,38340.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790585398674011,1.0,0.0,0.0,3.5457603931427,3.5457839965820312,8.389036452172149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.2294921875,0.0,1437.2694091796875,1895.4371337890625,0.0,3207.7568359375,0.8815484046936035,1.0,0.0,3.0,1.0,0.0
18029760,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.805178165435791,0.3848002552986145,0.3500908017158508,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.940601885318756,0.6128987669944763,0.5826932191848755,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9644309282302856,0.658338725566864,0.461119532585144,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8632039427757263,0.4803623557090759,0.4583311676979065,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6991886496543884,0.2485943734645843,1.1397165060043335,284.9154968261719,284.95001220703125,299.2724914550781,295.7088928222656,297.7444763183594,297.2034606933594,284.9159545898437,1.0,0.6822302937507629,0.3502689301967621,0.3502689301967621,1.0,1.0,-3.5933213233947754,0.9358358383178712,2.6574854850769043,0.1220160648226738,0.8445549607276917,0.8445549607276917,0.0,203.298568725586,205.0,69680.5234375,0.0,3986.334716796875,1.0,278.15850830078125,282.9395446777344,298.7205810546875,303.2616271972656,293.1499938964844,293.1499938964844,278.45001220703125,38232.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797557950019836,1.0,0.0,0.0,3.483471632003784,3.483494281768799,8.096882311292575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0986328125,0.0,1371.6080322265625,1895.4371337890625,0.0,3214.292236328125,0.8703054189682007,1.0,0.0,3.0,1.0,0.0
18029820,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8043898344039917,0.3845919668674469,0.3497548103332519,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9393336176872252,0.612080991268158,0.5817487835884094,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9651234745979308,0.6612449288368225,0.4629802405834198,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8625136613845825,0.4802662134170532,0.4580976366996765,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6989122629165649,0.2488769590854644,1.1406170129776,284.993408203125,284.95001220703125,299.3034362792969,295.7257385253906,297.7548828125,297.2074279785156,284.99267578125,1.0,0.6827859282493591,0.3499276041984558,0.3499276041984558,1.0,1.0,-3.5948143005371094,0.9352042078971864,2.6596100330352783,0.1211248338222503,0.919894278049469,0.919894278049469,0.0,203.8856658935547,208.0,69208.8125,0.0,3993.827392578125,1.0,278.441162109375,283.0380554199219,298.70721435546875,303.1400146484375,293.1499938964844,293.1499938964844,278.1499938964844,33580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728550672531128,1.0,0.0,0.0,3.599151134490967,3.59917426109314,8.643576734357339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.5107421875,0.0,1459.48193359375,1895.4371337890625,0.0,3149.591064453125,0.8921185731887817,1.0,0.0,3.0,1.0,0.0
18029880,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8043898344039917,0.3845919668674469,0.3497548103332519,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9393336176872252,0.612080991268158,0.5817487835884094,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9651234745979308,0.6612449288368225,0.4629802405834198,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8625136613845825,0.4802662134170532,0.4580976366996765,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6989122629165649,0.2488769590854644,1.1406170129776,284.993408203125,284.95001220703125,299.3034362792969,295.7257385253906,297.7548828125,297.2074279785156,284.99267578125,1.0,0.6827859282493591,0.3499276041984558,0.3499276041984558,1.0,1.0,-3.5948143005371094,0.9352042078971864,2.6596100330352783,0.1211248338222503,0.919894278049469,0.919894278049469,0.0,203.8856658935547,208.0,69208.8125,0.0,3993.827392578125,1.0,278.441162109375,283.0380554199219,298.70721435546875,303.1400146484375,293.1499938964844,293.1499938964844,278.1499938964844,33580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728550672531128,1.0,0.0,0.0,3.599151134490967,3.59917426109314,8.643576734357339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.5107421875,0.0,1459.48193359375,1895.4371337890625,0.0,3149.591064453125,0.8921185731887817,1.0,0.0,3.0,1.0,0.0
18029940,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8015435338020325,0.3834815919399261,0.3490328788757324,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9355140924453736,0.6103363037109375,0.580415666103363,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9634369611740112,0.6630080938339233,0.4644336402416229,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8598312735557556,0.4794220328330993,0.4575739204883575,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6969373822212219,0.2487409114837646,1.140979290008545,284.9143371582031,284.95001220703125,299.33837890625,295.7447509765625,297.7598571777344,297.2027282714844,284.9143981933594,1.0,0.6837830543518066,0.3495862483978271,0.3495862483978271,1.0,1.0,-3.5939042568206787,0.933820903301239,2.660083293914795,0.1202242225408554,0.845511257648468,0.845511257648468,0.0,206.11289978027344,211.0,69795.9453125,0.0,4005.13916015625,1.0,278.15869140625,282.9362487792969,298.7565002441406,303.30377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38095.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785467743873596,1.0,0.0,0.0,3.4920687675476074,3.492091655731201,8.136898372868018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4130859375,0.0,1379.4591064453125,1895.4371337890625,0.0,3202.960205078125,0.8719658851623535,1.0,0.0,3.0,1.0,0.0
18030000,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8015435338020325,0.3834815919399261,0.3490328788757324,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9355140924453736,0.6103363037109375,0.580415666103363,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9634369611740112,0.6630080938339233,0.4644336402416229,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8598312735557556,0.4794220328330993,0.4575739204883575,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6969373822212219,0.2487409114837646,1.140979290008545,284.9143371582031,284.95001220703125,299.33837890625,295.7447509765625,297.7598571777344,297.2027282714844,284.9143981933594,1.0,0.6837830543518066,0.3495862483978271,0.3495862483978271,1.0,1.0,-3.5939042568206787,0.933820903301239,2.660083293914795,0.1202242225408554,0.845511257648468,0.845511257648468,0.0,206.11289978027344,211.0,69795.9453125,0.0,4005.13916015625,1.0,278.15869140625,282.9362487792969,298.7565002441406,303.30377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38095.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785467743873596,1.0,0.0,0.0,3.4920687675476074,3.492091655731201,8.136898372868018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4130859375,0.0,1379.4591064453125,1895.4371337890625,0.0,3202.960205078125,0.8719658851623535,1.0,0.0,3.0,1.0,0.0
