time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030060,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7992129325866699,0.383212149143219,0.3486970663070678,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.932206094264984,0.6094658970832825,0.5794848203659058,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9622758030891418,0.6658625602722168,0.4663009643554687,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8575636744499207,0.4792658388614654,0.4573422968387604,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6952626705169678,0.2489567101001739,1.1418510675430298,284.9940185546875,284.95001220703125,299.3766784667969,295.7655334472656,297.7719421386719,297.2063903808594,284.99334716796875,1.0,0.6850857138633728,0.3492362797260284,0.3492362797260284,1.0,1.0,-3.5953898429870605,0.9331575632095336,2.6622323989868164,0.1193348616361618,0.9220653772354126,0.9220653772354126,0.0,208.2693786621093,214.0,69313.0703125,0.0,4022.259033203125,1.0,278.44122314453125,283.0367736816406,298.7469787597656,303.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,33553.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716555833816528,1.0,0.0,0.0,3.605568170547485,3.605591297149658,8.674425089338911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.607421875,0.0,1466.2115478515625,1895.4371337890625,0.0,3138.34033203125,0.8935968279838562,1.0,0.0,3.0,1.0,0.0
18030120,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7992129325866699,0.383212149143219,0.3486970663070678,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.932206094264984,0.6094658970832825,0.5794848203659058,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9622758030891418,0.6658625602722168,0.4663009643554687,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8575636744499207,0.4792658388614654,0.4573422968387604,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6952626705169678,0.2489567101001739,1.1418510675430298,284.9940185546875,284.95001220703125,299.3766784667969,295.7655334472656,297.7719421386719,297.2063903808594,284.99334716796875,1.0,0.6850857138633728,0.3492362797260284,0.3492362797260284,1.0,1.0,-3.5953898429870605,0.9331575632095336,2.6622323989868164,0.1193348616361618,0.9220653772354126,0.9220653772354126,0.0,208.2693786621093,214.0,69313.0703125,0.0,4022.259033203125,1.0,278.44122314453125,283.0367736816406,298.7469787597656,303.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,33553.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716555833816528,1.0,0.0,0.0,3.605568170547485,3.605591297149658,8.674425089338911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.607421875,0.0,1466.2115478515625,1895.4371337890625,0.0,3138.34033203125,0.8935968279838562,1.0,0.0,3.0,1.0,0.0
18030180,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7956472039222717,0.3820585310459137,0.3479654192924499,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.927409827709198,0.6076805591583252,0.5781438946723938,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9596625566482544,0.6675775647163391,0.4677456617355346,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8541818261146545,0.4783762097358703,0.4568068087100982,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6926234364509583,0.2487709373235702,1.1421314477920532,284.9139709472656,284.95001220703125,299.41766357421875,295.7876281738281,297.7780456542969,297.20123291015625,284.9140625,1.0,0.6864513754844666,0.3488862812519073,0.3488862812519073,1.0,1.0,-3.5943357944488525,0.9317009449005128,2.66263484954834,0.1184177324175834,0.8469467163085938,0.8469467163085938,0.0,211.31353759765625,217.0,69910.25,0.0,4038.20556640625,1.0,278.1586303710937,282.93389892578125,298.7992553710937,303.3537292480469,293.1499938964844,293.1499938964844,278.45001220703125,38092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773269653320312,1.0,0.0,0.0,3.49942398071289,3.4994468688964844,8.171210765794967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.125,0.0,1387.016357421875,1895.4371337890625,0.0,3191.525146484375,0.8735947608947754,1.0,0.0,3.0,1.0,0.0
18030240,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7956472039222717,0.3820585310459137,0.3479654192924499,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.927409827709198,0.6076805591583252,0.5781438946723938,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9596625566482544,0.6675775647163391,0.4677456617355346,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8541818261146545,0.4783762097358703,0.4568068087100982,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6926234364509583,0.2487709373235702,1.1421314477920532,284.9139709472656,284.95001220703125,299.41766357421875,295.7876281738281,297.7780456542969,297.20123291015625,284.9140625,1.0,0.6864513754844666,0.3488862812519073,0.3488862812519073,1.0,1.0,-3.5943357944488525,0.9317009449005128,2.66263484954834,0.1184177324175834,0.8469467163085938,0.8469467163085938,0.0,211.31353759765625,217.0,69910.25,0.0,4038.20556640625,1.0,278.1586303710937,282.93389892578125,298.7992553710937,303.3537292480469,293.1499938964844,293.1499938964844,278.45001220703125,38092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773269653320312,1.0,0.0,0.0,3.49942398071289,3.4994468688964844,8.171210765794967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.125,0.0,1387.016357421875,1895.4371337890625,0.0,3191.525146484375,0.8735947608947754,1.0,0.0,3.0,1.0,0.0
18030300,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7940275073051453,0.3818801343441009,0.3476562798023224,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.925198256969452,0.6071917414665222,0.5775201916694641,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.958536982536316,0.6689687371253967,0.46854367852211,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8526324033737183,0.4782420098781585,0.4565581083297729,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6913910508155823,0.2488271296024322,1.1421862840652466,285.0146484375,284.95001220703125,299.43896484375,295.7990417480469,297.7843017578125,297.20263671875,285.0143127441406,1.0,0.6871245503425598,0.3487112820148468,0.3487112820148468,1.0,1.0,-3.5939340591430664,0.9310165047645568,2.6629176139831543,0.1178550869226455,0.9196096062660216,0.9196096062660216,0.0,212.739501953125,217.0,69216.7265625,0.0,4045.923095703125,1.0,278.3981628417969,283.0499572753906,298.768310546875,303.1603088378906,293.1499938964844,293.1499938964844,278.45001220703125,33763.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718989491462708,1.0,0.0,0.0,3.5537664890289307,3.5537893772125244,8.426962949670269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.3310546875,0.0,1412.425537109375,1895.4371337890625,0.0,3140.623046875,0.8836603164672852,1.0,0.0,3.0,1.0,0.0
18030360,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7929810881614685,0.3817617893218994,0.3476113677024841,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9236586689949036,0.6067814230918884,0.577193558216095,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9580433964729308,0.670411229133606,0.4696002602577209,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8516058921813965,0.4781886339187622,0.4565539956092834,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6906311511993408,0.2489529103040695,1.1429016590118408,284.99371337890625,284.95001220703125,299.4606628417969,295.8106384277344,297.791259765625,297.204833984375,284.9925537109375,1.0,0.6879261136054993,0.3485419154167175,0.3485419154167175,1.0,1.0,-3.5956127643585205,0.9309872388839722,2.664625644683838,0.1175383180379867,0.9236754179000854,0.9236754179000854,0.0,213.89450073242188,220.0,69432.28125,0.0,4057.40283203125,1.0,278.4421081542969,283.0340270996094,298.7913513183594,303.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,33473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703724145889282,1.0,0.0,0.0,3.615101337432861,3.615124702453613,8.720356845515198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.2939453125,0.0,1475.96533203125,1895.4371337890625,0.0,3126.304443359375,0.8954081535339355,1.0,0.0,3.0,1.0,0.0
18030420,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7899585366249084,0.3807315528392792,0.3470179438591003,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9196051955223083,0.6052139401435852,0.5760852694511414,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9557472467422484,0.6718035936355591,0.4708569049835205,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.848767101764679,0.4773915410041809,0.4561238884925842,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6883800029754639,0.2487699687480926,1.1431963443756104,284.9100952148437,284.95001220703125,299.4983825683594,295.8306884765625,297.79693603515625,297.2001037597656,284.911376953125,1.0,0.6891767978668213,0.3482533395290375,0.3482533395290375,1.0,1.0,-3.594923973083496,0.9298396110534668,2.6650843620300293,0.1168437451124191,0.8496949076652527,0.8496949076652527,0.0,216.63250732421875,220.0,70032.84375,0.0,4072.41259765625,1.0,278.16436767578125,282.9301452636719,298.8481140136719,303.4213562011719,293.1499938964844,293.1499938964844,278.1499938964844,38514.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762305378913879,1.0,0.0,0.0,3.512202262878418,3.512225389480591,8.230994694713445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.3056640625,0.0,1403.3021240234375,1895.4371337890625,0.0,3181.245361328125,0.8770023584365845,1.0,0.0,3.0,1.0,0.0
18030480,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7893580198287964,0.3805828392505646,0.3468741178512573,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9188176393508912,0.6049680709838867,0.5758445262908936,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9552624225616456,0.6720925569534302,0.4710390567779541,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8482062220573425,0.4772693216800689,0.4560065567493438,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6879199147224426,0.2487396895885467,1.1431119441986084,284.9135131835937,284.95001220703125,299.5050048828125,295.83416748046875,297.79815673828125,297.1996154785156,284.9140930175781,1.0,0.6893688440322876,0.3482031524181366,0.3482031524181366,1.0,1.0,-3.594436883926392,0.9295282363891602,2.6649086475372314,0.1166634038090705,0.8482514023780823,0.8482514023780823,0.0,217.1434326171875,223.0,70015.5859375,0.0,4074.277587890625,1.0,278.1587829589844,282.931884765625,298.84600830078125,303.4084167480469,293.1499938964844,293.1499938964844,278.45001220703125,38186.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760819435119629,1.0,0.0,0.0,3.505767822265625,3.505790948867798,8.200863703677896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.7041015625,0.0,1394.2576904296875,1895.4371337890625,0.0,3179.85205078125,0.875084638595581,1.0,0.0,3.0,1.0,0.0
18030540,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.78669673204422,0.3802660405635834,0.3465078771114349,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9151372313499452,0.6040451526641846,0.5748780369758606,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9535821676254272,0.6749092936515808,0.472885400056839,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8456637263298035,0.4770579934120178,0.4557367861270904,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6859170794487,0.248901754617691,1.1438125371932983,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8118896484375,297.2032165527344,284.9938049316406,1.0,0.6908701062202454,0.3478643894195556,0.3478643894195556,1.0,1.0,-3.595565795898437,0.92878657579422,2.666779041290283,0.1157985925674438,0.9259256720542908,0.9259256720542908,0.0,219.83087158203125,226.0,69540.1484375,0.0,4093.75341796875,1.0,278.4413452148437,283.03302001953125,298.83941650390625,303.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,33556.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692087531089783,1.0,0.0,0.0,3.620579719543457,3.620603084564209,8.746806656745321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.888671875,0.0,1482.5445556640625,1895.4371337890625,0.0,3115.38818359375,0.8969166278839111,1.0,0.0,3.0,1.0,0.0
18030600,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.78669673204422,0.3802660405635834,0.3465078771114349,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9151372313499452,0.6040451526641846,0.5748780369758606,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9535821676254272,0.6749092936515808,0.472885400056839,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8456637263298035,0.4770579934120178,0.4557367861270904,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6859170794487,0.248901754617691,1.1438125371932983,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8118896484375,297.2032165527344,284.9938049316406,1.0,0.6908701062202454,0.3478643894195556,0.3478643894195556,1.0,1.0,-3.595565795898437,0.92878657579422,2.666779041290283,0.1157985925674438,0.9259256720542908,0.9259256720542908,0.0,219.83087158203125,226.0,69540.1484375,0.0,4093.75341796875,1.0,278.4413452148437,283.03302001953125,298.83941650390625,303.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,33556.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692087531089783,1.0,0.0,0.0,3.620579719543457,3.620603084564209,8.746806656745321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.888671875,0.0,1482.5445556640625,1895.4371337890625,0.0,3115.38818359375,0.8969166278839111,1.0,0.0,3.0,1.0,0.0
18030660,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7831475138664246,0.3790700435638428,0.3457498252391815,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9105324149131776,0.6022142171859741,0.573505699634552,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9507931470870972,0.6765661239624023,0.4743021726608276,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8423721194267273,0.4761189520359039,0.4551662504673004,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6832563877105713,0.2486699223518371,1.143937349319458,284.9132385253906,284.95001220703125,299.5950012207031,295.88116455078125,297.81890869140625,297.197998046875,284.91339111328125,1.0,0.6923121809959412,0.3475267887115478,0.3475267887115478,1.0,1.0,-3.594179630279541,0.9272665977478028,2.6669130325317383,0.1149099245667457,0.849661648273468,0.849661648273468,0.0,223.1427764892578,229.0,70142.9140625,0.0,4110.4501953125,1.0,278.15850830078125,282.9290466308594,298.8929443359375,303.463623046875,293.1499938964844,293.1499938964844,278.45001220703125,38113.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749055862426758,1.0,0.0,0.0,3.5144567489624023,3.514479875564575,8.241564728450612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.138671875,0.0,1402.7598876953125,1895.4371337890625,0.0,3168.8212890625,0.8769472241401672,1.0,0.0,3.0,1.0,0.0
18030720,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7831475138664246,0.3790700435638428,0.3457498252391815,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9105324149131776,0.6022142171859741,0.573505699634552,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9507931470870972,0.6765661239624023,0.4743021726608276,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8423721194267273,0.4761189520359039,0.4551662504673004,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6832563877105713,0.2486699223518371,1.143937349319458,284.9132385253906,284.95001220703125,299.5950012207031,295.88116455078125,297.81890869140625,297.197998046875,284.91339111328125,1.0,0.6923121809959412,0.3475267887115478,0.3475267887115478,1.0,1.0,-3.594179630279541,0.9272665977478028,2.6669130325317383,0.1149099245667457,0.849661648273468,0.849661648273468,0.0,223.1427764892578,229.0,70142.9140625,0.0,4110.4501953125,1.0,278.15850830078125,282.9290466308594,298.8929443359375,303.463623046875,293.1499938964844,293.1499938964844,278.45001220703125,38113.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749055862426758,1.0,0.0,0.0,3.5144567489624023,3.514479875564575,8.241564728450612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.138671875,0.0,1402.7598876953125,1895.4371337890625,0.0,3168.8212890625,0.8769472241401672,1.0,0.0,3.0,1.0,0.0
18030780,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7809856534004211,0.378822922706604,0.3453956842422485,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.907682716846466,0.6014795899391174,0.5726636648178101,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.94936603307724,0.6788416504859924,0.4757239520549774,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8403310775756836,0.4759452939033508,0.4548889100551605,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6816146373748779,0.2487834841012954,1.1442902088165283,285.0005798339844,284.95001220703125,299.63055419921875,295.8993835449219,297.8298645019531,297.2011108398437,284.99951171875,1.0,0.6934748888015747,0.3472566902637481,0.3472566902637481,1.0,1.0,-3.594533443450928,0.9265081882476808,2.668025255203247,0.1141467317938804,0.925140142440796,0.925140142440796,0.0,225.35690307617188,229.0,69570.421875,0.0,4124.990234375,1.0,278.43243408203125,283.0356140136719,298.8736877441406,303.3175048828125,293.1499938964844,293.1499938964844,278.45001220703125,33363.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682178258895874,1.0,0.0,0.0,3.612170934677124,3.612194061279297,8.706224434718024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.7666015625,0.0,1471.9647216796875,1895.4371337890625,0.0,3106.09228515625,0.8947587609291077,1.0,0.0,3.0,1.0,0.0
18030840,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7805771231651306,0.3787397146224975,0.345373123884201,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9071236252784728,0.6012803912162781,0.5725298523902893,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.949158489704132,0.6793719530105591,0.4761415123939514,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8399404883384705,0.4758959412574768,0.454885721206665,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6813194751739502,0.2488181591033935,1.144576907157898,284.9949951171875,284.95001220703125,299.63934326171875,295.9038391113281,297.8324584960937,297.20172119140625,284.9942626953125,1.0,0.6938031315803528,0.3471891582012176,0.3471891582012176,1.0,1.0,-3.5951898097991943,0.9264913201332092,2.668698310852051,0.1140365898609161,0.92776221036911,0.92776221036911,0.0,225.85047912597656,232.0,69643.7578125,0.0,4129.74853515625,1.0,278.4413757324219,283.0314025878906,298.8856506347656,303.34747314453125,293.1499938964844,293.1499938964844,278.1499938964844,33555.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868083655834198,1.0,0.0,0.0,3.627212047576904,3.627235412597656,8.77888112427172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.052734375,0.0,1489.7862548828125,1895.4371337890625,0.0,3104.83349609375,0.8984560966491699,1.0,0.0,3.0,1.0,0.0
18030900,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7791570425033569,0.3781576454639435,0.3451361656188965,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9053162336349488,0.6003926992416382,0.5720050930976868,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9481468796730042,0.6802013516426086,0.4769904613494873,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8386220932006836,0.4754572510719299,0.4547328054904938,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6802788376808167,0.2487302422523498,1.1449849605560305,284.87945556640625,284.95001220703125,299.6610412597656,295.9147644042969,297.83599853515625,297.1994323730469,284.8798828125,1.0,0.694582998752594,0.3470203578472137,0.3470203578472137,1.0,1.0,-3.595608711242676,0.9260715246200562,2.669537305831909,0.1137148961424827,0.8457112908363342,0.8457112908363342,0.0,227.3477935791016,232.0,70453.703125,0.0,4140.0439453125,1.0,278.1988830566406,282.900146484375,298.9404296875,303.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,38120.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730990886688232,1.0,0.0,0.0,3.582843065261841,3.582866668701172,8.565423854633991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.2216796875,0.0,1475.3037109375,1895.4371337890625,0.0,3151.8798828125,0.8896394371986389,1.0,0.0,3.0,1.0,0.0
18030960,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.777168333530426,0.3775278329849243,0.344607263803482,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9029557704925536,0.5994390249252319,0.5711540579795837,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.946445882320404,0.6809996366500854,0.4775466918945312,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.836806058883667,0.4749452471733093,0.4543095827102661,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6787662506103516,0.2485724091529846,1.1446539163589478,284.9134826660156,284.95001220703125,299.6823425292969,295.9253845214844,297.83892822265625,297.19647216796875,284.91412353515625,1.0,0.6952317953109741,0.3468644320964813,0.3468644320964813,1.0,1.0,-3.593712091445923,0.9249823093414308,2.668729782104492,0.1131773144006729,0.851188063621521,0.851188063621521,0.0,229.16864013671875,235.0,70226.6484375,0.0,4146.2255859375,1.0,278.158203125,282.92779541015625,298.9378356933594,303.5157470703125,293.1499938964844,293.1499938964844,278.45001220703125,38236.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873866617679596,1.0,0.0,0.0,3.518948554992676,3.5189716815948486,8.262645678769331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.1728515625,0.0,1408.326171875,1895.4371337890625,0.0,3159.078125,0.8781467080116272,1.0,0.0,3.0,1.0,0.0
18031020,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7746903300285339,0.3771838247776031,0.3442138135433197,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8998562693595886,0.5984960794448853,0.5701650381088257,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9448602199554444,0.6837876439094543,0.4793679118156433,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8344762921333313,0.4747128486633301,0.4540165066719055,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6768998503684998,0.2487093806266784,1.1452336311340332,284.9949951171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8516540527344,297.20025634765625,284.9942626953125,1.0,0.6967045068740845,0.3465525805950165,0.3465525805950165,1.0,1.0,-3.594576835632324,0.9242446422576904,2.670332193374634,0.1123626083135604,0.9291659593582152,0.9291659593582152,0.0,231.8861694335937,238.0,69732.1875,0.0,4165.2080078125,1.0,278.4414367675781,283.029541015625,298.9278259277344,303.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,33568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671330809593201,1.0,0.0,0.0,3.633334398269653,3.633357763290405,8.80854202023329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9404296875,0.0,1496.5970458984375,1895.4371337890625,0.0,3095.916259765625,0.8998396992683411,1.0,0.0,3.0,1.0,0.0
18031080,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7746903300285339,0.3771838247776031,0.3442138135433197,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8998562693595886,0.5984960794448853,0.5701650381088257,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9448602199554444,0.6837876439094543,0.4793679118156433,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8344762921333313,0.4747128486633301,0.4540165066719055,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6768998503684998,0.2487093806266784,1.1452336311340332,284.9949951171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8516540527344,297.20025634765625,284.9942626953125,1.0,0.6967045068740845,0.3465525805950165,0.3465525805950165,1.0,1.0,-3.594576835632324,0.9242446422576904,2.670332193374634,0.1123626083135604,0.9291659593582152,0.9291659593582152,0.0,231.8861694335937,238.0,69732.1875,0.0,4165.2080078125,1.0,278.4414367675781,283.029541015625,298.9278259277344,303.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,33568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671330809593201,1.0,0.0,0.0,3.633334398269653,3.633357763290405,8.80854202023329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9404296875,0.0,1496.5970458984375,1895.4371337890625,0.0,3095.916259765625,0.8998396992683411,1.0,0.0,3.0,1.0,0.0
18031140,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.771409273147583,0.3759570717811584,0.3434318304061889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8959284424781799,0.5966447591781616,0.5687768459320068,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.942212700843811,0.6853805184364319,0.4807478487491607,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8314687609672546,0.473750352859497,0.4534273445606231,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.674444317817688,0.2484509795904159,1.1452512741088867,284.9123229980469,284.95001220703125,299.7616271972656,295.963623046875,297.8568725585937,297.1949768066406,284.9125061035156,1.0,0.6981132626533508,0.3462407290935516,0.3462407290935516,1.0,1.0,-3.592947244644165,0.9227338433265686,2.670213460922241,0.1115218847990036,0.8515973091125488,0.8515973091125488,0.0,235.2113342285156,241.0,70321.515625,0.0,4181.30810546875,1.0,278.1584167480469,282.9245300292969,298.97625732421875,303.5614624023437,293.1499938964844,293.1499938964844,278.45001220703125,38155.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729982972145081,1.0,0.0,0.0,3.526596546173096,3.526619672775269,8.29860027806717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.8720703125,0.0,1415.74560546875,1895.4371337890625,0.0,3150.93408203125,0.8796749711036682,1.0,0.0,3.0,1.0,0.0
18031200,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.771409273147583,0.3759570717811584,0.3434318304061889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8959284424781799,0.5966447591781616,0.5687768459320068,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.942212700843811,0.6853805184364319,0.4807478487491607,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8314687609672546,0.473750352859497,0.4534273445606231,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.674444317817688,0.2484509795904159,1.1452512741088867,284.9123229980469,284.95001220703125,299.7616271972656,295.963623046875,297.8568725585937,297.1949768066406,284.9125061035156,1.0,0.6981132626533508,0.3462407290935516,0.3462407290935516,1.0,1.0,-3.592947244644165,0.9227338433265686,2.670213460922241,0.1115218847990036,0.8515973091125488,0.8515973091125488,0.0,235.2113342285156,241.0,70321.515625,0.0,4181.30810546875,1.0,278.1584167480469,282.9245300292969,298.97625732421875,303.5614624023437,293.1499938964844,293.1499938964844,278.45001220703125,38155.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729982972145081,1.0,0.0,0.0,3.526596546173096,3.526619672775269,8.29860027806717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.8720703125,0.0,1415.74560546875,1895.4371337890625,0.0,3150.93408203125,0.8796749711036682,1.0,0.0,3.0,1.0,0.0
18031260,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7690366506576538,0.3755967617034912,0.3430275022983551,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.892936646938324,0.5956894755363464,0.5677803158760071,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9406922459602356,0.6881388425827026,0.4825516641139984,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8292363286018372,0.4735059142112732,0.4531258642673492,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6726587414741516,0.2485770136117935,1.145787000656128,284.99493408203125,284.95001220703125,299.79656982421875,295.9795227050781,297.8681030273437,297.1987609863281,284.9941711425781,1.0,0.6995665431022644,0.3459602296352386,0.3459602296352386,1.0,1.0,-3.5937063694000244,0.9220609068870544,2.671645402908325,0.1107812598347663,0.9300553798675536,0.9300553798675536,0.0,237.9267120361328,244.0,69792.5859375,0.0,4200.0,1.0,278.44146728515625,283.0279541015625,298.9625549316406,303.4372863769531,293.1499938964844,293.1499938964844,278.1499938964844,33590.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664190769195557,1.0,0.0,0.0,3.637802839279175,3.637826442718506,8.830222100186802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.2470703125,0.0,1501.6695556640625,1895.4371337890625,0.0,3089.218017578125,0.9008570909500122,1.0,0.0,3.0,1.0,0.0
18031320,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7690366506576538,0.3755967617034912,0.3430275022983551,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.892936646938324,0.5956894755363464,0.5677803158760071,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9406922459602356,0.6881388425827026,0.4825516641139984,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8292363286018372,0.4735059142112732,0.4531258642673492,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6726587414741516,0.2485770136117935,1.145787000656128,284.99493408203125,284.95001220703125,299.79656982421875,295.9795227050781,297.8681030273437,297.1987609863281,284.9941711425781,1.0,0.6995665431022644,0.3459602296352386,0.3459602296352386,1.0,1.0,-3.5937063694000244,0.9220609068870544,2.671645402908325,0.1107812598347663,0.9300553798675536,0.9300553798675536,0.0,237.9267120361328,244.0,69792.5859375,0.0,4200.0,1.0,278.44146728515625,283.0279541015625,298.9625549316406,303.4372863769531,293.1499938964844,293.1499938964844,278.1499938964844,33590.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664190769195557,1.0,0.0,0.0,3.637802839279175,3.637826442718506,8.830222100186802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.2470703125,0.0,1501.6695556640625,1895.4371337890625,0.0,3089.218017578125,0.9008570909500122,1.0,0.0,3.0,1.0,0.0
18031380,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7658874988555908,0.3743542432785034,0.3422324657440185,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8891419172286987,0.5938271284103394,0.566382646560669,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9381186962127686,0.6896875500679016,0.483904093503952,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8263380527496338,0.472531110048294,0.4525262117385864,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.670304536819458,0.2483073621988296,1.1457582712173462,284.911865234375,284.95001220703125,299.8275146484375,295.9927673339844,297.8713684082031,297.19342041015625,284.9120788574219,1.0,0.700955331325531,0.3456797003746032,0.3456797003746032,1.0,1.0,-3.5919480323791504,0.9206122756004332,2.6713356971740723,0.1100133657455444,0.8519726991653442,0.8519726991653442,0.0,241.25259399414065,247.0,70366.7421875,0.0,4215.7412109375,1.0,278.15838623046875,282.9228210449219,299.0060729980469,303.59625244140625,293.1499938964844,293.1499938964844,278.45001220703125,38186.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724212646484375,1.0,0.0,0.0,3.5300865173339844,3.5301098823547363,8.315033142025641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.69921875,0.0,1419.629638671875,1895.4371337890625,0.0,3145.52197265625,0.8804736733436584,1.0,0.0,3.0,1.0,0.0
18031440,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7658874988555908,0.3743542432785034,0.3422324657440185,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8891419172286987,0.5938271284103394,0.566382646560669,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9381186962127686,0.6896875500679016,0.483904093503952,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8263380527496338,0.472531110048294,0.4525262117385864,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.670304536819458,0.2483073621988296,1.1457582712173462,284.911865234375,284.95001220703125,299.8275146484375,295.9927673339844,297.8713684082031,297.19342041015625,284.9120788574219,1.0,0.700955331325531,0.3456797003746032,0.3456797003746032,1.0,1.0,-3.5919480323791504,0.9206122756004332,2.6713356971740723,0.1100133657455444,0.8519726991653442,0.8519726991653442,0.0,241.25259399414065,247.0,70366.7421875,0.0,4215.7412109375,1.0,278.15838623046875,282.9228210449219,299.0060729980469,303.59625244140625,293.1499938964844,293.1499938964844,278.45001220703125,38186.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724212646484375,1.0,0.0,0.0,3.5300865173339844,3.5301098823547363,8.315033142025641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.69921875,0.0,1419.629638671875,1895.4371337890625,0.0,3145.52197265625,0.8804736733436584,1.0,0.0,3.0,1.0,0.0
18031500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7644901871681213,0.3741324543952942,0.3418861627578735,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8874271512031555,0.5932998657226562,0.5657252073287964,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9370631575584412,0.6910208463668823,0.4846539497375488,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8250292539596558,0.472358763217926,0.4522423446178436,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6692333221435547,0.2483275979757309,1.1456546783447266,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.87567138671875,297.1948547363281,285.0140686035156,1.0,0.7016115188598633,0.3455394506454468,0.3455394506454468,1.0,1.0,-3.591170072555542,0.9199247360229492,2.6712453365325928,0.1095127835869789,0.9253851175308228,0.9253851175308228,0.0,242.7636108398437,247.0,69631.203125,0.0,4222.955078125,1.0,278.3988952636719,283.0409851074219,298.9696960449219,303.39483642578125,293.1499938964844,293.1499938964844,278.45001220703125,33876.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672284483909607,1.0,0.0,0.0,3.582289934158325,3.582312822341919,8.562779498788586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7900390625,0.0,1443.5390625,1895.4371337890625,0.0,3096.81103515625,0.8901142477989197,1.0,0.0,3.0,1.0,0.0
18031560,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7635999917984009,0.3739773631095886,0.3418079912662506,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8862400054931641,0.5928587913513184,0.5653684735298157,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9366390705108644,0.692409098148346,0.4856756925582886,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8241689801216125,0.4722742736339569,0.4522086679935455,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6685845255851746,0.2484230399131775,1.1462368965148926,284.9939270019531,284.95001220703125,299.853759765625,296.0029296875,297.8803100585937,297.1971740722656,284.9927062988281,1.0,0.7023861408233643,0.3454022705554962,0.3454022705554962,1.0,1.0,-3.59253454208374,0.9198997020721436,2.6726348400115967,0.1092469245195388,0.929879665374756,0.929879665374756,0.0,243.97488403320312,250.0,69821.796875,0.0,4234.01953125,1.0,278.4423522949219,283.0256042480469,298.9861145019531,303.46502685546875,293.1499938964844,293.1499938964844,278.1499938964844,33547.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659677505493164,1.0,0.0,0.0,3.642327547073364,3.6423511505126953,8.852201176523522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.6005859375,0.0,1506.334228515625,1895.4371337890625,0.0,3084.984375,0.90157949924469,1.0,0.0,3.0,1.0,0.0
18031620,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7605894804000854,0.3727157115936279,0.3410057723522186,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.88258957862854,0.590981662273407,0.563967227935791,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9341530203819276,0.6939007639884949,0.4870015680789947,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8213633894920349,0.4712851941585541,0.4516039192676544,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6663373708724976,0.2481422871351242,1.146178960800171,284.9119567871094,284.95001220703125,299.8746643066406,296.0096435546875,297.88092041015625,297.1917419433594,284.9125061035156,1.0,0.7037557363510132,0.3451279103755951,0.3451279103755951,1.0,1.0,-3.5906906127929688,0.9184459447860718,2.6722445487976074,0.1084743440151214,0.8521332740783691,0.8521332740783691,0.0,247.29315185546875,253.0,70353.34375,0.0,4249.462890625,1.0,278.1579284667969,282.9225158691406,299.024169921875,303.6161499023437,293.1499938964844,293.1499938964844,278.45001220703125,38310.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872208297252655,1.0,0.0,0.0,3.5290181636810303,3.5290415287017822,8.310001362588082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.5380859375,0.0,1419.40380859375,1895.4371337890625,0.0,3143.52490234375,0.8804300427436829,1.0,0.0,3.0,1.0,0.0
18031680,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7605894804000854,0.3727157115936279,0.3410057723522186,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.88258957862854,0.590981662273407,0.563967227935791,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9341530203819276,0.6939007639884949,0.4870015680789947,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8213633894920349,0.4712851941585541,0.4516039192676544,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6663373708724976,0.2481422871351242,1.146178960800171,284.9119567871094,284.95001220703125,299.8746643066406,296.0096435546875,297.88092041015625,297.1917419433594,284.9125061035156,1.0,0.7037557363510132,0.3451279103755951,0.3451279103755951,1.0,1.0,-3.5906906127929688,0.9184459447860718,2.6722445487976074,0.1084743440151214,0.8521332740783691,0.8521332740783691,0.0,247.29315185546875,253.0,70353.34375,0.0,4249.462890625,1.0,278.1579284667969,282.9225158691406,299.024169921875,303.6161499023437,293.1499938964844,293.1499938964844,278.45001220703125,38310.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872208297252655,1.0,0.0,0.0,3.5290181636810303,3.5290415287017822,8.310001362588082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.5380859375,0.0,1419.40380859375,1895.4371337890625,0.0,3143.52490234375,0.8804300427436829,1.0,0.0,3.0,1.0,0.0
18031740,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7583915591239929,0.3723168671131134,0.3405652940273285,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8797857761383057,0.5899946689605713,0.5629397034645081,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9327214360237122,0.6965701580047607,0.4887399077415466,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8192443251609802,0.4710128009319305,0.4512747526168823,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6646876931190491,0.2482470422983169,1.1466162204742432,284.99371337890625,284.95001220703125,299.8895263671875,296.0125427246094,297.8868408203125,297.19537353515625,284.992919921875,1.0,0.7051649689674377,0.3448535501956939,0.3448535501956939,1.0,1.0,-3.591137886047364,0.9177020788192748,2.673435926437378,0.1076827496290206,0.92942875623703,0.92942875623703,0.0,250.0165863037109,256.0,69790.3515625,0.0,4267.37548828125,1.0,278.4414978027344,283.0252990722656,298.9974365234375,303.4768371582031,293.1499938964844,293.1499938964844,278.1499938964844,33657.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659839630126953,1.0,0.0,0.0,3.6397511959075928,3.6397745609283447,8.839682550387806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.3486328125,0.0,1504.3214111328125,1895.4371337890625,0.0,3085.135986328125,0.9013372659683228,1.0,0.0,3.0,1.0,0.0
18031800,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7583915591239929,0.3723168671131134,0.3405652940273285,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8797857761383057,0.5899946689605713,0.5629397034645081,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9327214360237122,0.6965701580047607,0.4887399077415466,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8192443251609802,0.4710128009319305,0.4512747526168823,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6646876931190491,0.2482470422983169,1.1466162204742432,284.99371337890625,284.95001220703125,299.8895263671875,296.0125427246094,297.8868408203125,297.19537353515625,284.992919921875,1.0,0.7051649689674377,0.3448535501956939,0.3448535501956939,1.0,1.0,-3.591137886047364,0.9177020788192748,2.673435926437378,0.1076827496290206,0.92942875623703,0.92942875623703,0.0,250.0165863037109,256.0,69790.3515625,0.0,4267.37548828125,1.0,278.4414978027344,283.0252990722656,298.9974365234375,303.4768371582031,293.1499938964844,293.1499938964844,278.1499938964844,33657.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659839630126953,1.0,0.0,0.0,3.6397511959075928,3.6397745609283447,8.839682550387806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.3486328125,0.0,1504.3214111328125,1895.4371337890625,0.0,3085.135986328125,0.9013372659683228,1.0,0.0,3.0,1.0,0.0
18031860,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7554845213890076,0.3710397779941559,0.3397386968135834,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8762478232383728,0.5881056189537048,0.5615158677101135,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9302843809127808,0.6980047225952148,0.4900168478488922,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8164768218994141,0.4700121581554413,0.4506503939628601,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6625202894210815,0.2479560226202011,1.1464933156967163,284.9109191894531,284.95001220703125,299.8976745605469,296.01123046875,297.88409423828125,297.1898803710937,284.9111022949219,1.0,0.7065087556838989,0.3445799648761749,0.3445799648761749,1.0,1.0,-3.589076280593872,0.9161863923072816,2.672889947891236,0.1068628281354904,0.8507784605026245,0.8507784605026245,0.0,253.3437042236328,259.0,70307.2890625,0.0,4282.26806640625,1.0,278.15838623046875,282.921142578125,299.0263671875,303.6178283691406,293.1499938964844,293.1499938964844,278.45001220703125,38273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723450899124146,1.0,0.0,0.0,3.528327703475952,3.528350830078125,8.306749350595055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.275390625,0.0,1418.4117431640625,1895.4371337890625,0.0,3144.807861328125,0.8801507949829102,1.0,0.0,3.0,1.0,0.0
