time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031920,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7554845213890076,0.3710397779941559,0.3397386968135834,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8762478232383728,0.5881056189537048,0.5615158677101135,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9302843809127808,0.6980047225952148,0.4900168478488922,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8164768218994141,0.4700121581554413,0.4506503939628601,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6625202894210815,0.2479560226202011,1.1464933156967163,284.9109191894531,284.95001220703125,299.8976745605469,296.01123046875,297.88409423828125,297.1898803710937,284.9111022949219,1.0,0.7065087556838989,0.3445799648761749,0.3445799648761749,1.0,1.0,-3.589076280593872,0.9161863923072816,2.672889947891236,0.1068628281354904,0.8507784605026245,0.8507784605026245,0.0,253.3437042236328,259.0,70307.2890625,0.0,4282.26806640625,1.0,278.15838623046875,282.921142578125,299.0263671875,303.6178283691406,293.1499938964844,293.1499938964844,278.45001220703125,38273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723450899124146,1.0,0.0,0.0,3.528327703475952,3.528350830078125,8.306749350595055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.275390625,0.0,1418.4117431640625,1895.4371337890625,0.0,3144.807861328125,0.8801507949829102,1.0,0.0,3.0,1.0,0.0
18031980,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7535799145698547,0.3706811666488647,0.3393086194992065,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8738182187080383,0.5872289538383484,0.5605660676956177,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9290093779563904,0.7003243565559387,0.4914866983890533,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8145941495895386,0.4697636365890503,0.4503217041492462,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6610867381095886,0.2480368167161941,1.146750807762146,284.9956970214844,284.95001220703125,299.8988037109375,296.0062561035156,297.8862609863281,297.1930847167969,284.99493408203125,1.0,0.7077111005783081,0.3443391919136047,0.3443391919136047,1.0,1.0,-3.5890908241271973,0.91541987657547,2.673670768737793,0.1060971617698669,0.9259899854660034,0.9259899854660034,0.0,255.7625732421875,259.0,69666.3671875,0.0,4297.14990234375,1.0,278.4369506835937,283.0270690917969,298.9877319335937,303.45465087890625,293.1499938964844,293.1499938964844,278.45001220703125,33605.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866313636302948,1.0,0.0,0.0,3.6274800300598153,3.6275033950805664,8.780178291090124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.0869140625,0.0,1490.4556884765625,1895.4371337890625,0.0,3088.228759765625,0.8983854651451111,1.0,0.0,3.0,1.0,0.0
18032040,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7533738613128662,0.370616614818573,0.3392826914787292,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.873543381690979,0.5870969891548157,0.5604748725891113,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9289008975028992,0.7006111741065979,0.4917174577713012,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.814387321472168,0.4697233736515045,0.4503108859062195,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6609402894973755,0.2480498254299163,1.1468933820724487,284.9927062988281,284.95001220703125,299.89849853515625,296.0052795410156,297.8863220214844,297.1933898925781,284.991943359375,1.0,0.7078952193260193,0.3443063795566559,0.3443063795566559,1.0,1.0,-3.589386463165283,0.9154041409492492,2.6739823818206787,0.1060354635119438,0.9275354146957396,0.9275354146957396,0.0,256.0652160644531,262.0,69702.359375,0.0,4299.79736328125,1.0,278.44146728515625,283.02471923828125,298.9913330078125,303.4679260253906,293.1499938964844,293.1499938964844,278.1499938964844,33706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663782477378845,1.0,0.0,0.0,3.6355934143066406,3.635617017745972,8.819499157652899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.2685546875,0.0,1500.1099853515625,1895.4371337890625,0.0,3088.835205078125,0.9004358649253845,1.0,0.0,3.0,1.0,0.0
18032100,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.752210795879364,0.369992196559906,0.3390065729618072,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8720816373825073,0.5861771702766418,0.559917688369751,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.928029239177704,0.7013092637062073,0.492486834526062,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8132424354553223,0.4692526757717132,0.4501281380653381,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6600974798202515,0.2479338943958282,1.1471837759017944,284.8768005371094,284.95001220703125,299.8959350585937,296.00048828125,297.8834533691406,297.19091796875,284.8772888183594,1.0,0.708620548248291,0.344169557094574,0.344169557094574,1.0,1.0,-3.5894463062286377,0.9149786233901978,2.6744675636291504,0.1057321205735206,0.844363272190094,0.844363272190094,0.0,257.5681457519531,262.0,70450.6484375,0.0,4309.1669921875,1.0,278.19873046875,282.8939208984375,299.0302124023437,303.6777648925781,293.1499938964844,293.1499938964844,278.1499938964844,38337.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717988729476929,1.0,0.0,0.0,3.587071895599365,3.5870957374572754,8.585656132709119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.384765625,0.0,1481.4669189453125,1895.4371337890625,0.0,3139.68408203125,0.890708863735199,1.0,0.0,3.0,1.0,0.0
18032160,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7505823373794556,0.3693208396434784,0.3384417295455932,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.870135486125946,0.5851926803588867,0.5590389370918274,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9265361428260804,0.7019754648208618,0.4929506480693817,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8116439580917358,0.4687107503414154,0.4496770203113556,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6588647365570068,0.2477496117353439,1.1467341184616089,284.9112854003906,284.95001220703125,299.8912658691406,295.9943542480469,297.87957763671875,297.1877746582031,284.9118957519531,1.0,0.7092158198356628,0.344045877456665,0.344045877456665,1.0,1.0,-3.5871851444244385,0.9138872623443604,2.673297882080078,0.1052140891551971,0.8493932485580444,0.8493932485580444,0.0,259.3881225585937,265.0,70162.6796875,0.0,4314.26220703125,1.0,278.1581726074219,282.9227600097656,299.0110168457031,303.5965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38432.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729878664016724,1.0,0.0,0.0,3.5193612575531006,3.519384384155273,8.264583470918296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.0888671875,0.0,1410.1739501953125,1895.4371337890625,0.0,3150.83642578125,0.8783926367759705,1.0,0.0,3.0,1.0,0.0
18032220,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7485395669937134,0.3688710927963257,0.3379617929458618,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8675143718719482,0.5841598510742188,0.5579754710197449,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.925179362297058,0.7045090794563293,0.4945994317531585,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8095472455024719,0.4684050679206848,0.4493217170238495,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6573418378829956,0.24783256649971,1.147087335586548,284.9913024902344,284.95001220703125,299.87530517578125,295.97802734375,297.87744140625,297.19110107421875,284.99053955078125,1.0,0.7105774283409119,0.3437984585762024,0.3437984585762024,1.0,1.0,-3.587301731109619,0.913131296634674,2.67417049407959,0.1044208109378814,0.9244429469108582,0.9244429469108582,0.0,262.1166076660156,268.0,69545.8671875,0.0,4331.3076171875,1.0,278.44140625,283.0246276855469,298.9654235839844,303.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,33761.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672763109207153,1.0,0.0,0.0,3.627371072769165,3.627394437789917,8.779650784163096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.021484375,0.0,1491.4908447265625,1895.4371337890625,0.0,3097.260009765625,0.8986249566078186,1.0,0.0,3.0,1.0,0.0
18032280,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7485395669937134,0.3688710927963257,0.3379617929458618,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8675143718719482,0.5841598510742188,0.5579754710197449,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.925179362297058,0.7045090794563293,0.4945994317531585,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8095472455024719,0.4684050679206848,0.4493217170238495,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6573418378829956,0.24783256649971,1.147087335586548,284.9913024902344,284.95001220703125,299.87530517578125,295.97802734375,297.87744140625,297.19110107421875,284.99053955078125,1.0,0.7105774283409119,0.3437984585762024,0.3437984585762024,1.0,1.0,-3.587301731109619,0.913131296634674,2.67417049407959,0.1044208109378814,0.9244429469108582,0.9244429469108582,0.0,262.1166076660156,268.0,69545.8671875,0.0,4331.3076171875,1.0,278.44140625,283.0246276855469,298.9654235839844,303.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,33761.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672763109207153,1.0,0.0,0.0,3.627371072769165,3.627394437789917,8.779650784163096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.021484375,0.0,1491.4908447265625,1895.4371337890625,0.0,3097.260009765625,0.8986249566078186,1.0,0.0,3.0,1.0,0.0
18032340,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7458422183990479,0.3675573766231537,0.3370977342128753,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8642198443412781,0.5822402834892273,0.5565173625946045,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9228689074516296,0.7057982683181763,0.4957749545574188,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8067817091941833,0.4673818945884704,0.4486717879772186,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.655343770980835,0.2475237250328064,1.1468757390975952,284.9103698730469,284.95001220703125,299.8500061035156,295.9559326171875,297.8660583496094,297.1854248046875,284.91046142578125,1.0,0.7118712067604065,0.3435510396957397,0.3435510396957397,1.0,1.0,-3.5848939418792725,0.9115985631942748,2.673295497894287,0.1035895943641662,0.8463031649589539,0.8463031649589539,0.0,265.44293212890625,271.0,69975.96875,0.0,4345.208984375,1.0,278.15850830078125,282.9231872558594,298.9736022949219,303.54962158203125,293.1499938964844,293.1499938964844,278.45001220703125,38376.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741348385810852,1.0,0.0,0.0,3.510348320007324,3.510371446609497,8.222307883443136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.005859375,0.0,1400.3795166015625,1895.4371337890625,0.0,3161.59326171875,0.8762412667274475,1.0,0.0,3.0,1.0,0.0
18032400,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7458422183990479,0.3675573766231537,0.3370977342128753,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8642198443412781,0.5822402834892273,0.5565173625946045,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9228689074516296,0.7057982683181763,0.4957749545574188,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8067817091941833,0.4673818945884704,0.4486717879772186,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.655343770980835,0.2475237250328064,1.1468757390975952,284.9103698730469,284.95001220703125,299.8500061035156,295.9559326171875,297.8660583496094,297.1854248046875,284.91046142578125,1.0,0.7118712067604065,0.3435510396957397,0.3435510396957397,1.0,1.0,-3.5848939418792725,0.9115985631942748,2.673295497894287,0.1035895943641662,0.8463031649589539,0.8463031649589539,0.0,265.44293212890625,271.0,69975.96875,0.0,4345.208984375,1.0,278.15850830078125,282.9231872558594,298.9736022949219,303.54962158203125,293.1499938964844,293.1499938964844,278.45001220703125,38376.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741348385810852,1.0,0.0,0.0,3.510348320007324,3.510371446609497,8.222307883443136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.005859375,0.0,1400.3795166015625,1895.4371337890625,0.0,3161.59326171875,0.8762412667274475,1.0,0.0,3.0,1.0,0.0
18032460,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7437005043029785,0.3669043183326721,0.3365123569965362,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8615091443061829,0.5810035467147827,0.5553445816040039,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.921334743499756,0.7080743312835693,0.4973065257072449,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8044775128364563,0.4668803513050079,0.4482132196426391,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6536912322044373,0.2474090158939361,1.1467326879501345,284.9891662597656,284.95001220703125,299.8191223144531,295.93084716796875,297.85870361328125,297.1868591308594,284.98834228515625,1.0,0.713151752948761,0.3433359861373901,0.3433359861373901,1.0,1.0,-3.583893299102783,0.910602331161499,2.673290967941284,0.1028124988079071,0.9196085333824158,0.9196085333824158,0.0,268.3150329589844,274.0,69297.0,0.0,4360.1103515625,1.0,278.4413146972656,283.025146484375,298.9183959960937,303.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,33840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685018420219421,1.0,0.0,0.0,3.613891839981079,3.613914966583252,8.714522437003325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.9130859375,0.0,1477.3680419921875,1895.4371337890625,0.0,3108.7568359375,0.8956449627876282,1.0,0.0,3.0,1.0,0.0
18032520,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7437005043029785,0.3669043183326721,0.3365123569965362,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8615091443061829,0.5810035467147827,0.5553445816040039,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.921334743499756,0.7080743312835693,0.4973065257072449,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8044775128364563,0.4668803513050079,0.4482132196426391,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6536912322044373,0.2474090158939361,1.1467326879501345,284.9891662597656,284.95001220703125,299.8191223144531,295.93084716796875,297.85870361328125,297.1868591308594,284.98834228515625,1.0,0.713151752948761,0.3433359861373901,0.3433359861373901,1.0,1.0,-3.583893299102783,0.910602331161499,2.673290967941284,0.1028124988079071,0.9196085333824158,0.9196085333824158,0.0,268.3150329589844,274.0,69297.0,0.0,4360.1103515625,1.0,278.4413146972656,283.025146484375,298.9183959960937,303.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,33840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685018420219421,1.0,0.0,0.0,3.613891839981079,3.613914966583252,8.714522437003325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.9130859375,0.0,1477.3680419921875,1895.4371337890625,0.0,3108.7568359375,0.8956449627876282,1.0,0.0,3.0,1.0,0.0
18032580,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7405928373336792,0.3651811182498932,0.3353383839130401,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8578042984008789,0.5786603093147278,0.5535522699356079,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9184606671333312,0.7088637351989746,0.4981899261474609,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8011623620986938,0.4654285907745361,0.4472271800041199,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6511687636375427,0.2466308921575546,1.144784688949585,284.9091491699219,284.95001220703125,299.7869873046875,295.90594482421875,297.8424987792969,297.1771545410156,284.9090881347656,1.0,0.71416836977005,0.3431209325790405,0.3431209325790405,1.0,1.0,-3.5778684616088867,0.9080721735954284,2.669796228408813,0.1018040999770164,0.8411809206008911,0.8411809206008911,0.0,272.01544189453125,277.0,69617.9765625,0.0,4366.52001953125,1.0,278.1586608886719,282.92608642578125,298.9217529296875,303.4764709472656,293.1499938964844,293.1499938964844,278.45001220703125,38508.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749920725822449,1.0,0.0,0.0,3.490422248840332,3.490445137023926,8.129226785058563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.9140625,0.0,1380.72021484375,1895.4371337890625,0.0,3169.632568359375,0.8719184994697571,1.0,0.0,3.0,1.0,0.0
18032640,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7405928373336792,0.3651811182498932,0.3353383839130401,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8578042984008789,0.5786603093147278,0.5535522699356079,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9184606671333312,0.7088637351989746,0.4981899261474609,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8011623620986938,0.4654285907745361,0.4472271800041199,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6511687636375427,0.2466308921575546,1.144784688949585,284.9091491699219,284.95001220703125,299.7869873046875,295.90594482421875,297.8424987792969,297.1771545410156,284.9090881347656,1.0,0.71416836977005,0.3431209325790405,0.3431209325790405,1.0,1.0,-3.5778684616088867,0.9080721735954284,2.669796228408813,0.1018040999770164,0.8411809206008911,0.8411809206008911,0.0,272.01544189453125,277.0,69617.9765625,0.0,4366.52001953125,1.0,278.1586608886719,282.92608642578125,298.9217529296875,303.4764709472656,293.1499938964844,293.1499938964844,278.45001220703125,38508.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749920725822449,1.0,0.0,0.0,3.490422248840332,3.490445137023926,8.129226785058563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.9140625,0.0,1380.72021484375,1895.4371337890625,0.0,3169.632568359375,0.8719184994697571,1.0,0.0,3.0,1.0,0.0
18032700,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7391353249549866,0.3646557629108429,0.3347578644752502,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8560591340065002,0.5778219103813171,0.5526453852653503,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9171732664108276,0.7097384929656982,0.4986553490161896,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7995789051055908,0.4649519324302673,0.4466963112354278,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6499176621437073,0.2463274747133255,1.1434067487716677,285.0078430175781,284.95001220703125,299.7704772949219,295.8935241699219,297.8369140625,297.17578125,285.0071716308594,1.0,0.7145676612854004,0.3430134057998657,0.3430134057998657,1.0,1.0,-3.574337244033813,0.9066550135612488,2.667682409286499,0.1011362895369529,0.9106612205505372,0.9106612205505372,0.0,273.7210693359375,277.0,68797.6484375,0.0,4367.447265625,1.0,278.3978271484375,283.0419616699219,298.86688232421875,303.2503967285156,293.1499938964844,293.1499938964844,278.45001220703125,34104.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699628114700317,1.0,0.0,0.0,3.538332939147949,3.538355588912964,8.353927114512771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.82421875,0.0,1398.6962890625,1895.4371337890625,0.0,3122.462158203125,0.8804959058761597,1.0,0.0,3.0,1.0,0.0
18032760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7380525469779968,0.3641571402549743,0.3344036638736725,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8547083139419556,0.5770236849784851,0.5519894957542419,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9163767099380492,0.7105929851531982,0.4993470311164856,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7983771562576294,0.4645175039768219,0.446370005607605,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6489639282226562,0.2460551112890243,1.1425126791000366,284.9842834472656,284.95001220703125,299.7536926269531,295.88116455078125,297.83172607421875,297.1749267578125,284.98309326171875,1.0,0.7150319218635559,0.3429346680641174,0.3429346680641174,1.0,1.0,-3.5724856853485107,0.90583336353302,2.6666524410247803,0.1007404774427414,0.9101287126541138,0.9101287126541138,0.0,275.14141845703125,280.0,68854.1796875,0.0,4371.138671875,1.0,278.4419250488281,283.02606201171875,298.8656005859375,303.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,33937.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687957525253296,1.0,0.0,0.0,3.590784072875977,3.5908071994781494,8.603435617260402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.595703125,0.0,1453.0989990234375,1895.4371337890625,0.0,3111.51416015625,0.8902525305747986,1.0,0.0,3.0,1.0,0.0
18032820,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7348967790603638,0.3622321188449859,0.3330251276493072,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8510051965713501,0.5744507312774658,0.5499553084373474,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.91340172290802,0.7109513878822327,0.4999183118343353,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.794962465763092,0.462819755077362,0.4451262354850769,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6462662220001221,0.2449876815080642,1.1391233205795288,284.9090881347656,284.95001220703125,299.7193298339844,295.85650634765625,297.8137512207031,297.1634826660156,284.9091491699219,1.0,0.7156663537025452,0.3427771627902984,0.3427771627902984,1.0,1.0,-3.56350326538086,0.9025894403457642,2.6609137058258057,0.0996524840593338,0.834047794342041,0.834047794342041,0.0,278.781494140625,283.0,69062.5390625,0.0,4369.17626953125,1.0,278.1589050292969,282.93328857421875,298.8702392578125,303.3895568847656,293.1499938964844,293.1499938964844,278.45001220703125,38651.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748964667320251,1.0,0.0,0.0,3.4572746753692627,3.4572973251342773,7.975557423378632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.134765625,0.0,1347.9288330078125,1895.4371337890625,0.0,3168.73583984375,0.8647120594978333,1.0,0.0,3.0,1.0,0.0
18032880,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7348967790603638,0.3622321188449859,0.3330251276493072,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8510051965713501,0.5744507312774658,0.5499553084373474,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.91340172290802,0.7109513878822327,0.4999183118343353,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.794962465763092,0.462819755077362,0.4451262354850769,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6462662220001221,0.2449876815080642,1.1391233205795288,284.9090881347656,284.95001220703125,299.7193298339844,295.85650634765625,297.8137512207031,297.1634826660156,284.9091491699219,1.0,0.7156663537025452,0.3427771627902984,0.3427771627902984,1.0,1.0,-3.56350326538086,0.9025894403457642,2.6609137058258057,0.0996524840593338,0.834047794342041,0.834047794342041,0.0,278.781494140625,283.0,69062.5390625,0.0,4369.17626953125,1.0,278.1589050292969,282.93328857421875,298.8702392578125,303.3895568847656,293.1499938964844,293.1499938964844,278.45001220703125,38651.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748964667320251,1.0,0.0,0.0,3.4572746753692627,3.4572973251342773,7.975557423378632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.134765625,0.0,1347.9288330078125,1895.4371337890625,0.0,3168.73583984375,0.8647120594978333,1.0,0.0,3.0,1.0,0.0
18032940,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7323755621910095,0.3610396683216095,0.3319435715675354,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8479852676391602,0.5726214051246643,0.5482159852981567,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9113293886184692,0.712340772151947,0.5008335113525391,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7921777367591858,0.4617146551609039,0.4440854489803314,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6440045237541199,0.2441983520984649,1.1358493566513062,284.9825134277344,284.95001220703125,299.6839904785156,295.8319702148437,297.8018493652344,297.160400390625,284.9818115234375,1.0,0.7162193059921265,0.3426196873188019,0.3426196873188019,1.0,1.0,-3.55601453781128,0.8998090624809265,2.656205415725708,0.0985095053911209,0.9007090926170349,0.9007090926170349,0.0,281.7803039550781,271.0,68264.3203125,0.0,4367.32861328125,1.0,278.4408569335937,283.0325622558594,298.81549072265625,303.20623779296875,293.1499938964844,293.1499938964844,278.75,34128.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684185743331909,1.0,0.0,0.0,3.553608655929565,3.55363130569458,8.426214321843872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.0703125,0.0,1414.91748046875,1895.4371337890625,0.0,3107.975830078125,0.8822892904281616,1.0,0.0,3.0,1.0,0.0
18033000,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7323755621910095,0.3610396683216095,0.3319435715675354,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8479852676391602,0.5726214051246643,0.5482159852981567,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9113293886184692,0.712340772151947,0.5008335113525391,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7921777367591858,0.4617146551609039,0.4440854489803314,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6440045237541199,0.2441983520984649,1.1358493566513062,284.9825134277344,284.95001220703125,299.6839904785156,295.8319702148437,297.8018493652344,297.160400390625,284.9818115234375,1.0,0.7162193059921265,0.3426196873188019,0.3426196873188019,1.0,1.0,-3.55601453781128,0.8998090624809265,2.656205415725708,0.0985095053911209,0.9007090926170349,0.9007090926170349,0.0,281.7803039550781,271.0,68264.3203125,0.0,4367.32861328125,1.0,278.4408569335937,283.0325622558594,298.81549072265625,303.20623779296875,293.1499938964844,293.1499938964844,278.75,34128.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684185743331909,1.0,0.0,0.0,3.553608655929565,3.55363130569458,8.426214321843872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.0703125,0.0,1414.91748046875,1895.4371337890625,0.0,3107.975830078125,0.8822892904281616,1.0,0.0,3.0,1.0,0.0
18033060,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7337059378623962,0.3599576950073242,0.330821543931961,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.849641740322113,0.5709313750267029,0.5464675426483154,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.915137529373169,0.713800847530365,0.5017316937446594,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.794043779373169,0.4607551693916321,0.4430140554904938,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6452378034591675,0.2435223907232284,1.132009506225586,285.0223693847656,284.95001220703125,299.64776611328125,295.8075561523437,297.791015625,297.1589050292969,285.0191650390625,1.0,0.7128103971481323,0.342541754245758,0.342541754245758,1.0,1.0,-3.547737598419189,0.8970291614532471,2.6507084369659424,0.0976601243019104,0.9828246235847472,0.9828246235847472,0.0,277.4630126953125,259.0,67774.4609375,0.0,4319.0244140625,1.0,278.742431640625,283.0992431640625,298.7984619140625,303.14324951171875,293.1499938964844,293.1499938964844,278.45001220703125,31914.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644832968711853,1.0,0.0,0.0,3.7222509384155273,3.7222750186920166,9.244951115761068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.4921875,0.0,1583.8765869140625,1895.4371337890625,0.0,3071.05859375,0.9183087944984436,1.0,0.0,3.0,1.0,0.0
18033120,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7337059378623962,0.3599576950073242,0.330821543931961,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.849641740322113,0.5709313750267029,0.5464675426483154,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.915137529373169,0.713800847530365,0.5017316937446594,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.794043779373169,0.4607551693916321,0.4430140554904938,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6452378034591675,0.2435223907232284,1.132009506225586,285.0223693847656,284.95001220703125,299.64776611328125,295.8075561523437,297.791015625,297.1589050292969,285.0191650390625,1.0,0.7128103971481323,0.342541754245758,0.342541754245758,1.0,1.0,-3.547737598419189,0.8970291614532471,2.6507084369659424,0.0976601243019104,0.9828246235847472,0.9828246235847472,0.0,277.4630126953125,259.0,67774.4609375,0.0,4319.0244140625,1.0,278.742431640625,283.0992431640625,298.7984619140625,303.14324951171875,293.1499938964844,293.1499938964844,278.45001220703125,31914.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644832968711853,1.0,0.0,0.0,3.7222509384155273,3.7222750186920166,9.244951115761068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.4921875,0.0,1583.8765869140625,1895.4371337890625,0.0,3071.05859375,0.9183087944984436,1.0,0.0,3.0,1.0,0.0
18033180,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.735710620880127,0.3576980829238891,0.328854501247406,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8523604869842529,0.5679852962493896,0.5437971949577332,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9202513694763184,0.7134157419204712,0.5015897750854492,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7969349026679993,0.4587258696556091,0.4411548972129822,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6472246050834656,0.2422195672988891,1.12591814994812,284.8856811523437,284.95001220703125,299.6122131347656,295.7842102050781,297.770751953125,297.14483642578125,284.8867492675781,1.0,0.7075055837631226,0.3424669504165649,0.3424669504165649,1.0,1.0,-3.5324387550354004,0.8921223878860474,2.6403162479400635,0.096371404826641,0.8673710823059082,0.8673710823059082,0.0,270.63134765625,259.0,68235.2890625,0.0,4237.20166015625,1.0,278.4584350585937,282.9519958496094,298.8108215332031,303.2784118652344,293.1499938964844,293.1499938964844,278.45001220703125,38513.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873180091381073,1.0,0.0,0.0,3.6280806064605713,3.62810492515564,8.783085831964854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.1279296875,0.0,1527.6138916015625,1895.4371337890625,0.0,3152.63916015625,0.9021748304367064,1.0,0.0,3.0,1.0,0.0
18033240,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7358012795448303,0.3576110899448395,0.3287558853626251,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8524864315986633,0.5678673982620239,0.5436656475067139,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.920483946800232,0.7134125828742981,0.5015672445297241,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7970662713050842,0.4586434662342071,0.441058874130249,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6473129391670227,0.2421634346246719,1.1256000995635986,284.886962890625,284.95001220703125,299.6107177734375,295.78326416015625,297.7699584960937,297.14434814453125,284.8878479003906,1.0,0.7072479724884033,0.3424638509750366,0.3424638509750366,1.0,1.0,-3.531636476516724,0.8918681144714355,2.639768362045288,0.0962952002882957,0.8665186762809753,0.8665186762809753,0.0,270.3092041015625,247.0,68207.5078125,0.0,4233.1474609375,1.0,278.4573059082031,282.9532165527344,298.80792236328125,303.2713928222656,293.1499938964844,293.1499938964844,278.75,38487.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731909990310669,1.0,0.0,0.0,3.624677419662476,3.624701738357544,8.766616588218312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2158203125,0.0,1523.663330078125,1895.4371337890625,0.0,3152.74169921875,0.9014146327972412,1.0,0.0,3.0,1.0,0.0
18033300,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7373970746994019,0.3568760454654693,0.3277002274990082,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8545685410499573,0.5667545795440674,0.5422020554542542,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9240882992744446,0.7138789296150208,0.5014963150024414,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.799201488494873,0.4579111039638519,0.4399973452091217,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.648786187171936,0.2416263371706009,1.121887445449829,284.99578857421875,284.95001220703125,299.5919494628906,295.7711181640625,297.76300048828125,297.1418762207031,284.9961242675781,1.0,0.7039332389831543,0.3424248993396759,0.3424248993396759,1.0,1.0,-3.522770643234253,0.8890454173088074,2.63372540473938,0.0953862518072128,0.9369911551475524,0.9369911551475524,0.0,265.77362060546875,247.0,67195.546875,0.0,4182.5947265625,1.0,278.700927734375,283.0811767578125,298.74676513671875,303.0304260253906,293.1499938964844,293.1499938964844,278.75,34484.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680444359779358,1.0,0.0,0.0,3.6622989177703857,3.662322759628296,8.949542689151713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.6201171875,0.0,1535.5137939453125,1895.4371337890625,0.0,3104.4658203125,0.9083976745605468,1.0,0.0,3.0,1.0,0.0
18033360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.739784300327301,0.3562796413898468,0.3269677460193634,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8575245141983032,0.5657941699028015,0.5410880446434021,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9288496375083924,0.7144894599914551,0.5017781853675842,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8021847009658813,0.4573216438293457,0.4392242431640625,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.650932252407074,0.2411933094263076,1.1189000606536863,284.97808837890625,284.95001220703125,299.572998046875,295.759033203125,297.7575378417969,297.1412353515625,284.9767150878906,1.0,0.7005479335784912,0.3424543738365173,0.3424543738365173,1.0,1.0,-3.51636290550232,0.8871715068817139,2.629191398620605,0.0949278995394706,0.9378082156181335,0.9378082156181335,0.0,260.4932861328125,235.0,67156.0390625,0.0,4134.17578125,1.0,278.7430114746094,283.0705261230469,298.74224853515625,303.0628356933594,293.1499938964844,293.1499938964844,278.45001220703125,34175.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665592670440674,1.0,0.0,0.0,3.710128545761109,3.7101528644561768,9.184831810671312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.99609375,0.0,1587.2216796875,1895.4371337890625,0.0,3090.533447265625,0.917229175567627,1.0,0.0,3.0,1.0,0.0
18033420,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7442594170570374,0.3542014062404632,0.3249302804470062,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8632582426071167,0.5629400610923767,0.5382410883903503,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.937963843345642,0.7143807411193848,0.5016258955001831,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8078984618186951,0.4553728699684143,0.4371897876262665,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6551125645637512,0.2398898005485534,1.111775279045105,284.895263671875,284.95001220703125,299.53466796875,295.7348937988281,297.7395324707031,297.1308288574219,284.8959655761719,1.0,0.6932312846183777,0.3425132930278778,0.3425132930278778,1.0,1.0,-3.499295234680176,0.8821439743041992,2.617151260375977,0.0938441455364227,0.847186803817749,0.847186803817749,0.0,250.0328369140625,223.0,67230.375,0.0,4027.540771484375,1.0,278.4580383300781,282.9743347167969,298.7467346191406,303.1465148925781,293.1499938964844,293.1499938964844,278.75,39361.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723610639572144,1.0,0.0,0.0,3.5568997859954834,3.5569236278533936,8.441829777439125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.556640625,0.0,1456.54638671875,1895.4371337890625,0.0,3144.95751953125,0.8873856067657471,1.0,0.0,3.0,1.0,0.0
18033480,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7442594170570374,0.3542014062404632,0.3249302804470062,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8632582426071167,0.5629400610923767,0.5382410883903503,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.937963843345642,0.7143807411193848,0.5016258955001831,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8078984618186951,0.4553728699684143,0.4371897876262665,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6551125645637512,0.2398898005485534,1.111775279045105,284.895263671875,284.95001220703125,299.53466796875,295.7348937988281,297.7395324707031,297.1308288574219,284.8959655761719,1.0,0.6932312846183777,0.3425132930278778,0.3425132930278778,1.0,1.0,-3.499295234680176,0.8821439743041992,2.617151260375977,0.0938441455364227,0.847186803817749,0.847186803817749,0.0,250.0328369140625,223.0,67230.375,0.0,4027.540771484375,1.0,278.4580383300781,282.9743347167969,298.7467346191406,303.1465148925781,293.1499938964844,293.1499938964844,278.75,39361.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723610639572144,1.0,0.0,0.0,3.5568997859954834,3.5569236278533936,8.441829777439125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.556640625,0.0,1456.54638671875,1895.4371337890625,0.0,3144.95751953125,0.8873856067657471,1.0,0.0,3.0,1.0,0.0
18033540,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.750271201133728,0.3530139625072479,0.3232738673686981,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8707396984100342,0.5609946250915527,0.5357814431190491,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9490229487419128,0.7155411243438721,0.5019203424453735,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8148998022079468,0.4541759192943573,0.4354546368122101,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6605977416038513,0.238999992609024,1.105207085609436,284.9822692871094,284.95001220703125,299.4958190917969,295.7108459472656,297.7289733886719,297.1304016113281,284.9814453125,1.0,0.6856433153152466,0.3425722420215606,0.3425722420215606,1.0,1.0,-3.484703302383423,0.877875566482544,2.606827735900879,0.0927719175815582,0.9194175004959106,0.9194175004959106,0.0,238.4324188232422,211.0,66226.1484375,0.0,3921.344970703125,1.0,278.7416076660156,283.08758544921875,298.6892395019531,302.9476318359375,293.1499938964844,293.1499938964844,278.45001220703125,34353.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646835684776306,1.0,0.0,0.0,3.642470836639404,3.6424946784973145,8.852898645272944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.798828125,0.0,1512.5125732421875,1895.4371337890625,0.0,3072.936767578125,0.9024184346199036,1.0,0.0,3.0,1.0,0.0
18033600,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.750271201133728,0.3530139625072479,0.3232738673686981,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8707396984100342,0.5609946250915527,0.5357814431190491,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9490229487419128,0.7155411243438721,0.5019203424453735,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8148998022079468,0.4541759192943573,0.4354546368122101,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6605977416038513,0.238999992609024,1.105207085609436,284.9822692871094,284.95001220703125,299.4958190917969,295.7108459472656,297.7289733886719,297.1304016113281,284.9814453125,1.0,0.6856433153152466,0.3425722420215606,0.3425722420215606,1.0,1.0,-3.484703302383423,0.877875566482544,2.606827735900879,0.0927719175815582,0.9194175004959106,0.9194175004959106,0.0,238.4324188232422,211.0,66226.1484375,0.0,3921.344970703125,1.0,278.7416076660156,283.08758544921875,298.6892395019531,302.9476318359375,293.1499938964844,293.1499938964844,278.45001220703125,34353.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646835684776306,1.0,0.0,0.0,3.642470836639404,3.6424946784973145,8.852898645272944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.798828125,0.0,1512.5125732421875,1895.4371337890625,0.0,3072.936767578125,0.9024184346199036,1.0,0.0,3.0,1.0,0.0
18033660,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7548941373825073,0.3514470756053924,0.3218066990375519,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8765483498573303,0.5588316321372986,0.5336992144584656,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.957124888896942,0.7153716087341309,0.5018353462219238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8201236724853516,0.4527157545089721,0.4339858591556549,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6649147868156433,0.2380368709564209,1.1000072956085205,284.89215087890625,284.95001220703125,299.466064453125,295.6926574707031,297.71588134765625,297.1232604980469,284.8955078125,1.0,0.67974853515625,0.3426767885684967,0.3426767885684967,1.0,1.0,-3.4723196029663086,0.8744039535522461,2.5979156494140625,0.0922019556164741,0.8374613523483276,0.8374613523483276,0.0,229.8467712402344,211.0,66412.0625,0.0,3839.3271484375,1.0,278.4696960449219,282.9866638183594,298.7126770019531,303.0782775878906,293.1499938964844,293.1499938964844,278.45001220703125,40099.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704431653022766,1.0,0.0,0.0,3.5112345218658447,3.5112578868865967,8.22645972675673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.587890625,0.0,1413.7044677734375,1895.4371337890625,0.0,3126.9677734375,0.8777816295623779,1.0,0.0,3.0,1.0,0.0
18033720,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7563165426254272,0.3509876132011413,0.3212545216083526,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8783571720123291,0.5581748485565186,0.5329372882843018,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9595816731452942,0.7153909206390381,0.5017172694206238,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8217233419418335,0.4522705376148224,0.4334324300289154,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6662470102310181,0.2377288043498993,1.0980899333953855,284.9032287597656,284.95001220703125,299.4565124511719,295.6868591308594,297.7120361328125,297.1214904785156,284.9039306640625,1.0,0.6777980923652649,0.3427101969718933,0.3427101969718933,1.0,1.0,-3.4676241874694824,0.8730725646018982,2.5945515632629395,0.0919144004583358,0.836760938167572,0.836760938167572,0.0,227.1571350097656,199.0,66286.359375,0.0,3811.72705078125,1.0,278.4588623046875,282.994873046875,298.697265625,303.03546142578125,293.1499938964844,293.1499938964844,278.75,39264.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701816201210022,1.0,0.0,0.0,3.49190616607666,3.491929292678833,8.136140081660415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.966796875,0.0,1387.6593017578125,1895.4371337890625,0.0,3124.514404296875,0.872936487197876,1.0,0.0,3.0,1.0,0.0
