time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033780,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7638941407203674,0.3497414886951446,0.3195589780807495,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8876525163650513,0.556146502494812,0.5304161310195923,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9712575674057008,0.7163733839988708,0.5019036531448364,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8298095464706421,0.4510150253772735,0.4316555857658386,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6731618642807007,0.2368018329143524,1.0913851261138916,284.98199462890625,284.95001220703125,299.4169006347656,295.6629638671875,297.7015686035156,297.1212158203125,284.98114013671875,1.0,0.6698399186134338,0.3428481221199035,0.3428481221199035,1.0,1.0,-3.45256781578064,0.8688971400260925,2.583670854568481,0.0910543948411941,0.9055559635162354,0.9055559635162354,0.0,215.2225341796875,187.0,65348.5234375,0.0,3704.188232421875,1.0,278.7411499023437,283.099853515625,298.64117431640625,302.8427429199219,293.1499938964844,293.1499938964844,278.45001220703125,34288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625055551528931,1.0,0.0,0.0,3.58373498916626,3.5837581157684326,8.569689384785306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.9443359375,0.0,1448.1158447265625,1895.4371337890625,0.0,3052.505615234375,0.8891361951828003,1.0,0.0,3.0,1.0,0.0
18033840,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7638941407203674,0.3497414886951446,0.3195589780807495,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8876525163650513,0.556146502494812,0.5304161310195923,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9712575674057008,0.7163733839988708,0.5019036531448364,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8298095464706421,0.4510150253772735,0.4316555857658386,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6731618642807007,0.2368018329143524,1.0913851261138916,284.98199462890625,284.95001220703125,299.4169006347656,295.6629638671875,297.7015686035156,297.1212158203125,284.98114013671875,1.0,0.6698399186134338,0.3428481221199035,0.3428481221199035,1.0,1.0,-3.45256781578064,0.8688971400260925,2.583670854568481,0.0910543948411941,0.9055559635162354,0.9055559635162354,0.0,215.2225341796875,187.0,65348.5234375,0.0,3704.188232421875,1.0,278.7411499023437,283.099853515625,298.64117431640625,302.8427429199219,293.1499938964844,293.1499938964844,278.45001220703125,34288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625055551528931,1.0,0.0,0.0,3.58373498916626,3.5837581157684326,8.569689384785306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.9443359375,0.0,1448.1158447265625,1895.4371337890625,0.0,3052.505615234375,0.8891361951828003,1.0,0.0,3.0,1.0,0.0
18033900,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7678651809692383,0.3487246036529541,0.3186560869216919,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8925066590309143,0.5547271966934204,0.5291028022766113,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9768792986869812,0.7162297368049622,0.5018945336341858,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8340179920196533,0.4500637650489807,0.4307382106781006,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6768168210983276,0.2361726760864257,1.0880532264709473,284.86944580078125,284.95001220703125,299.39697265625,295.6510314941406,297.6932983398437,297.1171264648437,284.87042236328125,1.0,0.6658376455307007,0.3429170846939087,0.3429170846939087,1.0,1.0,-3.44478702545166,0.8667244911193848,2.5780625343322754,0.0907151252031326,0.8216397166252136,0.8216397166252136,0.0,209.3732452392578,187.0,65822.421875,0.0,3650.82421875,1.0,278.5001525878906,282.97686767578125,298.6753234863281,303.02740478515625,293.1499938964844,293.1499938964844,278.45001220703125,39407.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674988150596619,1.0,0.0,0.0,3.513415575027466,3.5134389400482178,8.236682447204657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.154296875,0.0,1410.998291015625,1895.4371337890625,0.0,3099.347412109375,0.8749579191207886,1.0,0.0,3.0,1.0,0.0
18033960,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7715029120445251,0.3476760983467102,0.3174881637096405,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8970222473144531,0.5532582402229309,0.5274903774261475,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.981895625591278,0.7160698175430298,0.5015791058540344,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8379470109939575,0.4490558505058288,0.4295687675476074,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.680194079875946,0.235484167933464,1.0840210914611816,284.9076232910156,284.95001220703125,299.37701416015625,295.6391296386719,297.68475341796875,297.11260986328125,284.9078369140625,1.0,0.6616842746734619,0.3430183529853821,0.3430183529853821,1.0,1.0,-3.4348084926605225,0.8639729619026184,2.5708353519439697,0.0902260020375251,0.8277232646942139,0.8277232646942139,0.0,203.8016662597656,175.0,65379.74609375,0.0,3594.046875,1.0,278.4587707519531,283.0115966796875,298.64959716796875,302.9285583496094,293.1499938964844,293.1499938964844,278.75,39138.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680498600006104,1.0,0.0,0.0,3.4322359561920166,3.4322586059570312,7.860453479224816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.291015625,0.0,1326.20703125,1895.4371337890625,0.0,3104.5166015625,0.8597893714904785,1.0,0.0,3.0,1.0,0.0
18034020,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7809560298919678,0.3463550209999084,0.3157370388507843,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9085248708724976,0.5511242151260376,0.5248830318450928,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9931427836418152,0.7168569564819336,0.5016425848007202,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8478666543960571,0.4477152526378631,0.4277229011058807,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6887153387069702,0.2344870418310165,1.07703697681427,284.9796142578125,284.95001220703125,299.3370056152344,295.6153259277344,297.6741943359375,297.1122131347656,284.9788818359375,1.0,0.6534432768821716,0.3432209491729736,0.3432209491729736,1.0,1.0,-3.419016122817993,0.8597572445869446,2.5592589378356934,0.0894989520311355,0.8917086720466614,0.8917086720466614,0.0,191.81201171875,163.0,64465.5859375,0.0,3486.31396484375,1.0,278.7406311035156,283.1106262207031,298.5932006835937,302.73809814453125,293.1499938964844,293.1499938964844,279.04998779296875,34306.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602929711341858,1.0,0.0,0.0,3.5259454250335693,3.525967836380005,8.295535849356384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.2470703125,0.0,1387.238525390625,1895.4371337890625,0.0,3031.752685546875,0.8761947154998779,1.0,0.0,3.0,1.0,0.0
18034080,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7809560298919678,0.3463550209999084,0.3157370388507843,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9085248708724976,0.5511242151260376,0.5248830318450928,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9931427836418152,0.7168569564819336,0.5016425848007202,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8478666543960571,0.4477152526378631,0.4277229011058807,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6887153387069702,0.2344870418310165,1.07703697681427,284.9796142578125,284.95001220703125,299.3370056152344,295.6153259277344,297.6741943359375,297.1122131347656,284.9788818359375,1.0,0.6534432768821716,0.3432209491729736,0.3432209491729736,1.0,1.0,-3.419016122817993,0.8597572445869446,2.5592589378356934,0.0894989520311355,0.8917086720466614,0.8917086720466614,0.0,191.81201171875,163.0,64465.5859375,0.0,3486.31396484375,1.0,278.7406311035156,283.1106262207031,298.5932006835937,302.73809814453125,293.1499938964844,293.1499938964844,279.04998779296875,34306.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602929711341858,1.0,0.0,0.0,3.5259454250335693,3.525967836380005,8.295535849356384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.2470703125,0.0,1387.238525390625,1895.4371337890625,0.0,3031.752685546875,0.8761947154998779,1.0,0.0,3.0,1.0,0.0
18034140,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7910869717597961,0.3451217710971832,0.3142518997192383,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9217022657394408,0.54911208152771,0.5225899815559387,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.718110203742981,0.4945666491985321,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8585894703865051,0.4465058147907257,0.4261724650859833,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6977949142456055,0.2335980534553527,1.0710599422454834,285.0159606933594,284.95001220703125,299.2969055175781,295.5915832519531,297.66534423828125,297.1142883300781,285.0126647949219,1.0,0.6450225114822388,0.3434235155582428,0.3434235155582428,1.0,1.0,-3.400503873825073,0.8547108769416809,2.545793056488037,0.0882563441991806,0.9695879817008972,0.9695879817008972,0.0,180.361572265625,151.0,63817.04296875,0.0,3372.77783203125,1.0,279.0412292480469,283.1754150390625,298.5780944824219,302.6689147949219,293.1499938964844,293.1499938964844,278.75,32025.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553025126457214,1.0,0.0,0.0,3.693044424057007,3.693068027496338,9.100438660425424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.93359375,0.0,1551.501953125,1895.4371337890625,0.0,2984.9580078125,0.9119039177894592,1.0,0.0,3.0,1.0,0.0
18034200,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7910869717597961,0.3451217710971832,0.3142518997192383,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9217022657394408,0.54911208152771,0.5225899815559387,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.718110203742981,0.4945666491985321,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8585894703865051,0.4465058147907257,0.4261724650859833,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6977949142456055,0.2335980534553527,1.0710599422454834,285.0159606933594,284.95001220703125,299.2969055175781,295.5915832519531,297.66534423828125,297.1142883300781,285.0126647949219,1.0,0.6450225114822388,0.3434235155582428,0.3434235155582428,1.0,1.0,-3.400503873825073,0.8547108769416809,2.545793056488037,0.0882563441991806,0.9695879817008972,0.9695879817008972,0.0,180.361572265625,151.0,63817.04296875,0.0,3372.77783203125,1.0,279.0412292480469,283.1754150390625,298.5780944824219,302.6689147949219,293.1499938964844,293.1499938964844,278.75,32025.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553025126457214,1.0,0.0,0.0,3.693044424057007,3.693068027496338,9.100438660425424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.93359375,0.0,1551.501953125,1895.4371337890625,0.0,2984.9580078125,0.9119039177894592,1.0,0.0,3.0,1.0,0.0
18034260,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7971053123474121,0.3425523042678833,0.3119717240333557,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9300859570503236,0.5456594228744507,0.5194095373153687,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.7212771773338318,0.4802560806274414,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8654339909553528,0.4440571367740631,0.4238949418067932,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7032911777496338,0.23196542263031,1.063367486000061,284.8792419433594,284.95001220703125,299.2568359375,295.5679016113281,297.656005859375,297.1166687011719,284.8783874511719,1.0,0.6347408890724182,0.3437134921550751,0.3437134921550751,1.0,1.0,-3.3563308715820312,0.8420419692993164,2.514288902282715,0.0844589322805404,0.8457393646240234,0.8457393646240234,0.0,171.5083770751953,139.0,63689.1015625,0.0,3228.93603515625,1.0,278.75762939453125,283.0361022949219,298.5871887207031,302.7640075683594,293.1499938964844,293.1499938964844,279.04998779296875,39299.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632164597511292,1.0,0.0,0.0,3.5568740367889404,3.5568976402282715,8.441706995654386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.884765625,0.0,1456.0662841796875,1895.4371337890625,0.0,3059.17431640625,0.8873448371887207,1.0,0.0,3.0,1.0,0.0
18034320,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7971053123474121,0.3425523042678833,0.3119717240333557,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9300859570503236,0.5456594228744507,0.5194095373153687,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.7212771773338318,0.4802560806274414,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8654339909553528,0.4440571367740631,0.4238949418067932,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7032911777496338,0.23196542263031,1.063367486000061,284.8792419433594,284.95001220703125,299.2568359375,295.5679016113281,297.656005859375,297.1166687011719,284.8783874511719,1.0,0.6347408890724182,0.3437134921550751,0.3437134921550751,1.0,1.0,-3.3563308715820312,0.8420419692993164,2.514288902282715,0.0844589322805404,0.8457393646240234,0.8457393646240234,0.0,171.5083770751953,139.0,63689.1015625,0.0,3228.93603515625,1.0,278.75762939453125,283.0361022949219,298.5871887207031,302.7640075683594,293.1499938964844,293.1499938964844,279.04998779296875,39299.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632164597511292,1.0,0.0,0.0,3.5568740367889404,3.5568976402282715,8.441706995654386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.884765625,0.0,1456.0662841796875,1895.4371337890625,0.0,3059.17431640625,0.8873448371887207,1.0,0.0,3.0,1.0,0.0
18034380,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8068214654922485,0.3410254418849945,0.3100315630435943,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9430969953536988,0.5432278513908386,0.5165196061134338,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7268222570419312,0.4606682956218719,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8761563897132874,0.4424147307872772,0.421781837940216,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7117748260498047,0.2307777106761932,1.0557186603546145,284.9642944335937,284.95001220703125,299.2168884277344,295.5442810058594,297.6587829589844,297.134765625,284.96319580078125,1.0,0.6240193843841553,0.3440034389495849,0.3440034389495849,1.0,1.0,-3.320065259933472,0.8316527605056763,2.488412618637085,0.0839570164680481,0.9063661098480223,0.9063661098480223,0.0,160.98629760742188,127.0,62343.01953125,0.0,3083.754150390625,1.0,279.04156494140625,283.15142822265625,298.518310546875,302.5355529785156,293.1499938964844,293.1499938964844,278.75,34867.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544487357139587,1.0,0.0,0.0,3.625734806060791,3.625758409500122,8.771731927481596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5283203125,0.0,1497.9210205078125,1895.4371337890625,0.0,2976.954833984375,0.8988354802131653,1.0,0.0,3.0,1.0,0.0
18034440,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8068214654922485,0.3410254418849945,0.3100315630435943,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9430969953536988,0.5432278513908386,0.5165196061134338,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7268222570419312,0.4606682956218719,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8761563897132874,0.4424147307872772,0.421781837940216,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7117748260498047,0.2307777106761932,1.0557186603546145,284.9642944335937,284.95001220703125,299.2168884277344,295.5442810058594,297.6587829589844,297.134765625,284.96319580078125,1.0,0.6240193843841553,0.3440034389495849,0.3440034389495849,1.0,1.0,-3.320065259933472,0.8316527605056763,2.488412618637085,0.0839570164680481,0.9063661098480223,0.9063661098480223,0.0,160.98629760742188,127.0,62343.01953125,0.0,3083.754150390625,1.0,279.04156494140625,283.15142822265625,298.518310546875,302.5355529785156,293.1499938964844,293.1499938964844,278.75,34867.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544487357139587,1.0,0.0,0.0,3.625734806060791,3.625758409500122,8.771731927481596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5283203125,0.0,1497.9210205078125,1895.4371337890625,0.0,2976.954833984375,0.8988354802131653,1.0,0.0,3.0,1.0,0.0
18034500,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8118448257446289,0.3399239778518677,0.3090765178203583,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.949852705001831,0.5416653156280518,0.5150976777076721,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.7299060821533203,0.4507172405719757,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8819507360458374,0.4413113892078399,0.420752078294754,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7161082625389099,0.2300582975149154,1.0521060228347778,284.84869384765625,284.95001220703125,299.1969909667969,295.532470703125,297.659423828125,297.1429748535156,284.8492126464844,1.0,0.6184139847755432,0.3441484272480011,0.3441484272480011,1.0,1.0,-3.29966139793396,0.8257813453674316,2.4738800525665283,0.0827041044831276,0.8143117427825928,0.8143117427825928,0.0,155.65785217285156,127.0,62580.44140625,0.0,3009.25,1.0,278.79888916015625,283.02899169921875,298.5517578125,302.70233154296875,293.1499938964844,293.1499938964844,278.75,40431.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588799238204956,1.0,0.0,0.0,3.5345826148986816,3.5346062183380127,8.336227779182082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.755859375,0.0,1440.62060546875,1895.4371337890625,0.0,3018.500732421875,0.8802072405815125,1.0,0.0,3.0,1.0,0.0
18034560,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8166171312332153,0.3388278484344482,0.3078791797161102,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9563744068145752,0.5400895476341248,0.5133994221687317,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.7333271503448486,0.4408411979675293,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8877374529838562,0.4401769638061523,0.4194833040237427,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7202666401863098,0.2293136417865753,1.0478971004486084,284.8932189941406,284.95001220703125,299.1771545410156,295.52069091796875,297.6610717773437,297.1519775390625,284.8934631347656,1.0,0.61261385679245,0.3445465862751007,0.3445465862751007,1.0,1.0,-3.277717351913452,0.820131242275238,2.4575862884521484,0.0819856226444244,0.8186060786247253,0.8186060786247253,0.0,150.3966827392578,145.0,61899.828125,0.0,2932.693603515625,1.0,278.7586364746094,283.07421875,298.5231628417969,302.5840759277344,293.1499938964844,293.1499938964844,279.04998779296875,40218.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584994077682495,1.0,0.0,0.0,3.4277913570404053,3.42781400680542,7.840108082746156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4873046875,0.0,1329.360595703125,1895.4371337890625,0.0,3014.93212890625,0.8597658276557922,1.0,0.0,3.0,1.0,0.0
18034620,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8162523508071899,0.3375103175640106,0.3065133392810821,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9558863043785096,0.5378842353820801,0.5111109614372253,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.7398614287376404,0.4395037889480591,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8875176310539246,0.438711017370224,0.4179084599018097,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7198570966720581,0.2283337116241455,1.042837142944336,284.9820861816406,284.95001220703125,299.1377258300781,295.49713134765625,297.6689147949219,297.17449951171875,284.9820251464844,1.0,0.6109424829483032,0.3453429639339447,0.3453429639339447,1.0,1.0,-3.2636871337890625,0.818175733089447,2.4455113410949707,0.0826123654842376,0.8898715376853943,0.8898715376853943,0.0,149.18772888183594,163.0,61018.53515625,0.0,2896.27294921875,1.0,279.0404968261719,283.18768310546875,298.46600341796875,302.3848571777344,293.1499938964844,293.1499938964844,279.3500061035156,34386.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486135005950928,1.0,0.0,0.0,3.515963077545166,3.5159854888916016,8.248632070717576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.40625,0.0,1377.4635009765625,1895.4371337890625,0.0,2922.2861328125,0.8741565346717834,1.0,0.0,3.0,1.0,0.0
18034680,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8162523508071899,0.3375103175640106,0.3065133392810821,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9558863043785096,0.5378842353820801,0.5111109614372253,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.7398614287376404,0.4395037889480591,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8875176310539246,0.438711017370224,0.4179084599018097,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7198570966720581,0.2283337116241455,1.042837142944336,284.9820861816406,284.95001220703125,299.1377258300781,295.49713134765625,297.6689147949219,297.17449951171875,284.9820251464844,1.0,0.6109424829483032,0.3453429639339447,0.3453429639339447,1.0,1.0,-3.2636871337890625,0.818175733089447,2.4455113410949707,0.0826123654842376,0.8898715376853943,0.8898715376853943,0.0,149.18772888183594,163.0,61018.53515625,0.0,2896.27294921875,1.0,279.0404968261719,283.18768310546875,298.46600341796875,302.3848571777344,293.1499938964844,293.1499938964844,279.3500061035156,34386.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486135005950928,1.0,0.0,0.0,3.515963077545166,3.5159854888916016,8.248632070717576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.40625,0.0,1377.4635009765625,1895.4371337890625,0.0,2922.2861328125,0.8741565346717834,1.0,0.0,3.0,1.0,0.0
18034740,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8083256483078003,0.336245983839035,0.3055976629257202,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.945259928703308,0.5358378291130066,0.5093966126441956,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.7424666285514832,0.4515665471553802,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8786274194717407,0.4374260902404785,0.4168950915336609,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7129319310188293,0.2274534404277801,1.03989577293396,285.04254150390625,284.95001220703125,299.09869384765625,295.4736022949219,297.6629638671875,297.1776428222656,285.04010009765625,1.0,0.6151899695396423,0.3461393415927887,0.3461393415927887,1.0,1.0,-3.270256996154785,0.8225908279418945,2.44766616821289,0.0854013115167617,0.9924654364585876,0.9924654364585876,0.0,154.7303466796875,181.0,60785.5390625,0.0,2941.077392578125,1.0,279.3412170410156,283.266845703125,298.4591064453125,302.3428039550781,293.1499938964844,293.1499938964844,279.04998779296875,31364.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432662487030029,1.0,0.0,0.0,3.704438447952272,3.7044620513916016,9.156680107480496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.0390625,0.0,1559.3802490234375,1895.4371337890625,0.0,2872.246337890625,0.914186418056488,1.0,0.0,3.0,1.0,0.0
18034800,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8083256483078003,0.336245983839035,0.3055976629257202,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.945259928703308,0.5358378291130066,0.5093966126441956,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.7424666285514832,0.4515665471553802,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8786274194717407,0.4374260902404785,0.4168950915336609,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7129319310188293,0.2274534404277801,1.03989577293396,285.04254150390625,284.95001220703125,299.09869384765625,295.4736022949219,297.6629638671875,297.1776428222656,285.04010009765625,1.0,0.6151899695396423,0.3461393415927887,0.3461393415927887,1.0,1.0,-3.270256996154785,0.8225908279418945,2.44766616821289,0.0854013115167617,0.9924654364585876,0.9924654364585876,0.0,154.7303466796875,181.0,60785.5390625,0.0,2941.077392578125,1.0,279.3412170410156,283.266845703125,298.4591064453125,302.3428039550781,293.1499938964844,293.1499938964844,279.04998779296875,31364.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432662487030029,1.0,0.0,0.0,3.704438447952272,3.7044620513916016,9.156680107480496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.0390625,0.0,1559.3802490234375,1895.4371337890625,0.0,2872.246337890625,0.914186418056488,1.0,0.0,3.0,1.0,0.0
18034860,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7937299609184265,0.3335843086242676,0.3039128482341766,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.926238179206848,0.5323293805122375,0.5068652033805847,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7392492890357971,0.4736698269844055,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8634787201881409,0.434913694858551,0.4152465760707855,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.70005202293396,0.2257333546876907,1.0351868867874146,284.8965759277344,284.95001220703125,299.06011962890625,295.4501342773437,297.6302490234375,297.14556884765625,284.8983764648437,1.0,0.6230099201202393,0.3464772999286651,0.3464772999286651,1.0,1.0,-3.284118890762329,0.8279508352279663,2.4561681747436523,0.0876924097537994,0.8806796073913574,0.8806796073913574,0.0,165.35377502441406,184.0,61812.41796875,0.0,3030.178466796875,1.0,279.0567626953125,283.1046447753906,298.486083984375,302.5213317871094,293.1499938964844,293.1499938964844,279.3500061035156,37703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545352816581726,1.0,0.0,0.0,3.6478326320648193,3.647856950759888,8.878980679583037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7060546875,0.0,1543.4954833984375,1895.4371337890625,0.0,2977.76611328125,0.9059224128723145,1.0,0.0,3.0,1.0,0.0
18034920,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7937299609184265,0.3335843086242676,0.3039128482341766,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.926238179206848,0.5323293805122375,0.5068652033805847,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7392492890357971,0.4736698269844055,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8634787201881409,0.434913694858551,0.4152465760707855,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.70005202293396,0.2257333546876907,1.0351868867874146,284.8965759277344,284.95001220703125,299.06011962890625,295.4501342773437,297.6302490234375,297.14556884765625,284.8983764648437,1.0,0.6230099201202393,0.3464772999286651,0.3464772999286651,1.0,1.0,-3.284118890762329,0.8279508352279663,2.4561681747436523,0.0876924097537994,0.8806796073913574,0.8806796073913574,0.0,165.35377502441406,184.0,61812.41796875,0.0,3030.178466796875,1.0,279.0567626953125,283.1046447753906,298.486083984375,302.5213317871094,293.1499938964844,293.1499938964844,279.3500061035156,37703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545352816581726,1.0,0.0,0.0,3.6478326320648193,3.647856950759888,8.878980679583037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7060546875,0.0,1543.4954833984375,1895.4371337890625,0.0,2977.76611328125,0.9059224128723145,1.0,0.0,3.0,1.0,0.0
18034980,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7828185558319092,0.3316468894481659,0.3022600412368774,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9121193885803224,0.5295579433441162,0.504334032535553,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.734801173210144,0.4905093610286712,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8524912595748901,0.4329916834831238,0.413541316986084,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6899394989013672,0.2241087555885315,1.0290110111236572,285.00103759765625,284.95001220703125,299.02215576171875,295.4267272949219,297.59930419921875,297.11590576171875,284.999267578125,1.0,0.6279452443122864,0.3468152582645416,0.3468152582645416,1.0,1.0,-3.2898738384246826,0.8307406902313232,2.45913314819336,0.0893909037113189,0.9726898074150084,0.9726898074150084,0.0,173.57289123535156,187.0,61144.2890625,0.0,3088.7509765625,1.0,279.34326171875,283.22662353515625,298.41680908203125,302.3427734375,293.1499938964844,293.1499938964844,279.04998779296875,33240.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490555882453918,1.0,0.0,0.0,3.7652955055236816,3.765320062637329,9.460005685468786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.3623046875,0.0,1643.964111328125,1895.4371337890625,0.0,2926.42578125,0.929024338722229,1.0,0.0,3.0,1.0,0.0
18035040,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7828185558319092,0.3316468894481659,0.3022600412368774,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9121193885803224,0.5295579433441162,0.504334032535553,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.734801173210144,0.4905093610286712,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8524912595748901,0.4329916834831238,0.413541316986084,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6899394989013672,0.2241087555885315,1.0290110111236572,285.00103759765625,284.95001220703125,299.02215576171875,295.4267272949219,297.59930419921875,297.11590576171875,284.999267578125,1.0,0.6279452443122864,0.3468152582645416,0.3468152582645416,1.0,1.0,-3.2898738384246826,0.8307406902313232,2.45913314819336,0.0893909037113189,0.9726898074150084,0.9726898074150084,0.0,173.57289123535156,187.0,61144.2890625,0.0,3088.7509765625,1.0,279.34326171875,283.22662353515625,298.41680908203125,302.3427734375,293.1499938964844,293.1499938964844,279.04998779296875,33240.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490555882453918,1.0,0.0,0.0,3.7652955055236816,3.765320062637329,9.460005685468786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.3623046875,0.0,1643.964111328125,1895.4371337890625,0.0,2926.42578125,0.929024338722229,1.0,0.0,3.0,1.0,0.0
18035100,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7783824801445007,0.330295979976654,0.3014092147350311,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.906642496585846,0.5277817249298096,0.5030556917190552,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.7319970726966858,0.4973481893539428,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8481337428092957,0.4317262172698974,0.4126935601234436,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6857704520225525,0.2231163382530212,1.025762915611267,284.86383056640625,284.95001220703125,299.00341796875,295.4150085449219,297.58184814453125,297.0985412597656,284.8606872558594,1.0,0.6298092603683472,0.3469842374324798,0.3469842374324798,1.0,1.0,-3.2906181812286377,0.8314725160598755,2.459145784378052,0.0900517031550407,0.8759050369262695,0.8759050369262695,0.0,176.92254638671875,187.0,62040.41015625,0.0,3109.177001953125,1.0,279.0951843261719,283.07373046875,298.4544982910156,302.5487670898437,293.1499938964844,293.1499938964844,279.04998779296875,37478.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557225465774536,1.0,0.0,0.0,3.7331674098968506,3.733192443847656,9.299256475969742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.7158203125,0.0,1638.9964599609375,1895.4371337890625,0.0,2988.895751953125,0.9227581024169922,1.0,0.0,3.0,1.0,0.0
18035160,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7738012075424194,0.3288050591945648,0.3002033531665802,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9013551473617554,0.5258386731147766,0.5013777017593384,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.7289096117019653,0.50405353307724,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8437430262565613,0.430307388305664,0.4115091860294342,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6815059781074524,0.2220048457384109,1.0215345621109009,284.8878173828125,284.95001220703125,298.9848327636719,295.4033203125,297.5636901855469,297.0805358886719,284.8898010253906,1.0,0.6312638521194458,0.3469785153865814,0.3469785153865814,1.0,1.0,-3.2887089252471924,0.8308911919593811,2.457817554473877,0.0899658426642417,0.8657717704772949,0.8657717704772949,0.0,180.13601684570312,190.0,61639.10546875,0.0,3123.039306640625,1.0,279.0572204589844,283.1012878417969,298.427734375,302.4595642089844,293.1499938964844,293.1499938964844,279.3500061035156,39142.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576585650444031,1.0,0.0,0.0,3.640442132949829,3.640466690063477,8.843039154271537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4853515625,0.0,1546.0084228515625,1895.4371337890625,0.0,3007.047119140625,0.9056673049926758,1.0,0.0,3.0,1.0,0.0
18035220,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7655589580535889,0.3268104791641235,0.2984613478183746,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8916926980018616,0.522976815700531,0.4987275600433349,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9955521821975708,0.7247822880744934,0.5078612565994263,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.835692822933197,0.4283267855644226,0.4097145497798919,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6735484004020691,0.2202339172363281,1.0143301486968994,284.9891357421875,284.95001220703125,298.9482727050781,295.3799743652344,297.5400390625,297.0617370605469,284.9877014160156,1.0,0.633074939250946,0.3469670712947845,0.3469670712947845,1.0,1.0,-3.2773220539093018,0.8273022770881653,2.450019836425781,0.0891063287854194,0.949673354625702,0.949673354625702,0.0,186.323486328125,193.0,60668.29296875,0.0,3132.664306640625,1.0,279.34228515625,283.2248229980469,298.3605041503906,302.2609558105469,293.1499938964844,293.1499938964844,279.04998779296875,34013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501083254814148,1.0,0.0,0.0,3.735879421234131,3.7359039783477774,9.312772704106465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.623046875,0.0,1615.617919921875,1895.4371337890625,0.0,2936.285400390625,0.9231175184249878,1.0,0.0,3.0,1.0,0.0
18035280,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7655589580535889,0.3268104791641235,0.2984613478183746,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8916926980018616,0.522976815700531,0.4987275600433349,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9955521821975708,0.7247822880744934,0.5078612565994263,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.835692822933197,0.4283267855644226,0.4097145497798919,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6735484004020691,0.2202339172363281,1.0143301486968994,284.9891357421875,284.95001220703125,298.9482727050781,295.3799743652344,297.5400390625,297.0617370605469,284.9877014160156,1.0,0.633074939250946,0.3469670712947845,0.3469670712947845,1.0,1.0,-3.2773220539093018,0.8273022770881653,2.450019836425781,0.0891063287854194,0.949673354625702,0.949673354625702,0.0,186.323486328125,193.0,60668.29296875,0.0,3132.664306640625,1.0,279.34228515625,283.2248229980469,298.3605041503906,302.2609558105469,293.1499938964844,293.1499938964844,279.04998779296875,34013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501083254814148,1.0,0.0,0.0,3.735879421234131,3.7359039783477774,9.312772704106465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.623046875,0.0,1615.617919921875,1895.4371337890625,0.0,2936.285400390625,0.9231175184249878,1.0,0.0,3.0,1.0,0.0
18035340,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7575694918632507,0.3239495158195495,0.2963612675666809,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8823336362838745,0.5191993117332458,0.495688796043396,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9880833625793456,0.7215183973312378,0.5057321190834045,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8279577493667603,0.4255807101726532,0.4076075553894043,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6659245491027832,0.2180753499269485,1.0064754486083984,284.8890075683594,284.95001220703125,298.9125671386719,295.3566589355469,297.51873779296875,297.0463256835937,284.8904724121094,1.0,0.6334967017173767,0.3469555974006653,0.3469555974006653,1.0,1.0,-3.256486892700196,0.8207699656486511,2.4357168674468994,0.0873444527387619,0.8475282788276672,0.8475282788276672,0.0,192.0868988037109,196.0,60733.21875,0.0,3119.488525390625,1.0,279.0572814941406,283.11639404296875,298.3709411621094,302.34930419921875,293.1499938964844,293.1499938964844,279.3500061035156,39863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567157983779907,1.0,0.0,0.0,3.5741524696350098,3.574176549911499,8.523921337655338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4609375,0.0,1478.719970703125,1895.4371337890625,0.0,2998.20751953125,0.8916696310043335,1.0,0.0,3.0,1.0,0.0
18035400,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7575694918632507,0.3239495158195495,0.2963612675666809,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8823336362838745,0.5191993117332458,0.495688796043396,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9880833625793456,0.7215183973312378,0.5057321190834045,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8279577493667603,0.4255807101726532,0.4076075553894043,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6659245491027832,0.2180753499269485,1.0064754486083984,284.8890075683594,284.95001220703125,298.9125671386719,295.3566589355469,297.51873779296875,297.0463256835937,284.8904724121094,1.0,0.6334967017173767,0.3469555974006653,0.3469555974006653,1.0,1.0,-3.256486892700196,0.8207699656486511,2.4357168674468994,0.0873444527387619,0.8475282788276672,0.8475282788276672,0.0,192.0868988037109,196.0,60733.21875,0.0,3119.488525390625,1.0,279.0572814941406,283.11639404296875,298.3709411621094,302.34930419921875,293.1499938964844,293.1499938964844,279.3500061035156,39863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567157983779907,1.0,0.0,0.0,3.5741524696350098,3.574176549911499,8.523921337655338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4609375,0.0,1478.719970703125,1895.4371337890625,0.0,2998.20751953125,0.8916696310043335,1.0,0.0,3.0,1.0,0.0
18035460,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7519428133964539,0.3219737708568573,0.2945629954338074,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8756296038627625,0.5163141489028931,0.4929427802562713,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9828847050666808,0.7203909754753113,0.5047746300697327,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.822418749332428,0.4235536456108093,0.405697613954544,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6603298783302307,0.2163158506155014,0.9989166855812072,284.9849853515625,284.95001220703125,298.8778076171875,295.3334045410156,297.5072631835937,297.0425720214844,284.9839782714844,1.0,0.6333895921707153,0.3474005162715912,0.3474005162715912,1.0,1.0,-3.2384774684906006,0.8164256811141968,2.4220519065856934,0.0869354382157325,0.9253442883491516,0.9253442883491516,0.0,196.05113220214844,199.0,59675.05078125,0.0,3102.438720703125,1.0,279.3417358398437,283.2366027832031,298.30615234375,302.142822265625,293.1499938964844,293.1499938964844,279.04998779296875,34287.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475518822669983,1.0,0.0,0.0,3.662480592727661,3.6625044345855713,8.950431151788507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.3251953125,0.0,1534.2391357421875,1895.4371337890625,0.0,2912.3466796875,0.9068411588668824,1.0,0.0,3.0,1.0,0.0
18035520,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7519428133964539,0.3219737708568573,0.2945629954338074,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8756296038627625,0.5163141489028931,0.4929427802562713,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9828847050666808,0.7203909754753113,0.5047746300697327,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.822418749332428,0.4235536456108093,0.405697613954544,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6603298783302307,0.2163158506155014,0.9989166855812072,284.9849853515625,284.95001220703125,298.8778076171875,295.3334045410156,297.5072631835937,297.0425720214844,284.9839782714844,1.0,0.6333895921707153,0.3474005162715912,0.3474005162715912,1.0,1.0,-3.2384774684906006,0.8164256811141968,2.4220519065856934,0.0869354382157325,0.9253442883491516,0.9253442883491516,0.0,196.05113220214844,199.0,59675.05078125,0.0,3102.438720703125,1.0,279.3417358398437,283.2366027832031,298.30615234375,302.142822265625,293.1499938964844,293.1499938964844,279.04998779296875,34287.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475518822669983,1.0,0.0,0.0,3.662480592727661,3.6625044345855713,8.950431151788507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.3251953125,0.0,1534.2391357421875,1895.4371337890625,0.0,2912.3466796875,0.9068411588668824,1.0,0.0,3.0,1.0,0.0
18035580,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7463251948356628,0.3192060887813568,0.2924539744853973,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.868998646736145,0.5125947594642639,0.4898568391799927,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9774102568626404,0.7180193662643433,0.5035037994384766,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8168370723724365,0.4208287000656128,0.4035116732120514,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6548840403556824,0.2142113149166107,0.9908950328826904,284.8981018066406,284.95001220703125,298.8440856933594,295.3101806640625,297.49188232421875,297.0333557128906,284.89862060546875,1.0,0.6329678893089294,0.3478454351425171,0.3478454351425171,1.0,1.0,-3.2184362411499023,0.8114640116691589,2.406972169876098,0.0865490213036537,0.8348866105079651,0.8348866105079651,0.0,199.9287872314453,202.0,59733.80078125,0.0,3080.657470703125,1.0,279.0583801269531,283.1392822265625,298.32061767578125,302.23291015625,293.1499938964844,293.1499938964844,279.3500061035156,39633.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853451669216156,1.0,0.0,0.0,3.497915983200073,3.497939348220825,8.164170708369056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9228515625,0.0,1396.51025390625,1895.4371337890625,0.0,2967.60986328125,0.8746679425239563,1.0,0.0,3.0,1.0,0.0
