time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035640,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7463251948356628,0.3192060887813568,0.2924539744853973,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.868998646736145,0.5125947594642639,0.4898568391799927,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9774102568626404,0.7180193662643433,0.5035037994384766,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8168370723724365,0.4208287000656128,0.4035116732120514,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6548840403556824,0.2142113149166107,0.9908950328826904,284.8981018066406,284.95001220703125,298.8440856933594,295.3101806640625,297.49188232421875,297.0333557128906,284.89862060546875,1.0,0.6329678893089294,0.3478454351425171,0.3478454351425171,1.0,1.0,-3.2184362411499023,0.8114640116691589,2.406972169876098,0.0865490213036537,0.8348866105079651,0.8348866105079651,0.0,199.9287872314453,202.0,59733.80078125,0.0,3080.657470703125,1.0,279.0583801269531,283.1392822265625,298.32061767578125,302.23291015625,293.1499938964844,293.1499938964844,279.3500061035156,39633.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853451669216156,1.0,0.0,0.0,3.497915983200073,3.497939348220825,8.164170708369056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9228515625,0.0,1396.51025390625,1895.4371337890625,0.0,2967.60986328125,0.8746679425239563,1.0,0.0,3.0,1.0,0.0
18035700,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7437975406646729,0.3181689083576202,0.2914217710494995,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8660018444061279,0.511084258556366,0.4883245527744293,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9748907089233398,0.7174191474914551,0.5029186010360718,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8142566680908203,0.4197447299957275,0.4024116098880768,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6523863673210144,0.2132942378520965,0.9867659211158752,285.0058288574219,284.95001220703125,298.82763671875,295.298583984375,297.486572265625,297.03173828125,285.0066833496094,1.0,0.6326553821563721,0.3480679094791412,0.3480679094791412,1.0,1.0,-3.2083559036254883,0.8089629411697388,2.399393081665039,0.0862365141510963,0.9072301387786864,0.9072301387786864,0.0,201.63766479492188,202.0,58786.8046875,0.0,3068.456298828125,1.0,279.2983093261719,283.2654113769531,298.2587890625,302.0,293.1499938964844,293.1499938964844,279.3500061035156,34674.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467344641685486,1.0,0.0,0.0,3.537346124649048,3.5373687744140625,8.349267659468751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.37109375,0.0,1401.795654296875,1895.4371337890625,0.0,2904.695068359375,0.8810925483703613,1.0,0.0,3.0,1.0,0.0
18035760,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7418361902236938,0.3172156512737274,0.2906424105167389,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.863614559173584,0.5096677541732788,0.4870709776878357,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.972969651222229,0.716914713382721,0.5026478171348572,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8121896386146545,0.4187491238117218,0.4015450179576874,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6503668427467346,0.2124463021755218,0.9832451343536376,284.9845275878906,284.95001220703125,298.8114624023437,295.2870178222656,297.48223876953125,297.03125,284.9829406738281,1.0,0.6324207782745361,0.3483435809612274,0.3483435809612274,1.0,1.0,-3.2003090381622314,0.8072379231452942,2.393071174621582,0.0862881988286972,0.9084888696670532,0.9084888696670532,0.0,203.02052307128903,205.0,58742.0390625,0.0,3058.8525390625,1.0,279.341796875,283.25,298.2584228515625,302.0350646972656,293.1499938964844,293.1499938964844,279.04998779296875,34090.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441983461380005,1.0,0.0,0.0,3.59347939491272,3.5935025215148926,8.616354989499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4609375,0.0,1457.1214599609375,1895.4371337890625,0.0,2880.964599609375,0.8909727334976196,1.0,0.0,3.0,1.0,0.0
18035820,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7368950843811035,0.314431756734848,0.2884984910488128,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8577854037284851,0.5059056878089905,0.4839225113391876,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9676767587661744,0.7143388986587524,0.5012536644935608,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8069247603416443,0.4159714579582214,0.3992875814437866,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6455883979797363,0.2103267312049865,0.9750627279281616,284.90289306640625,284.95001220703125,298.78009033203125,295.263916015625,297.4686584472656,297.0234680175781,284.9029846191406,1.0,0.6317437291145325,0.3488949239253998,0.3488949239253998,1.0,1.0,-3.1797242164611816,0.8023783564567566,2.3773458003997803,0.0861091390252113,0.8237469792366028,0.8237469792366028,0.0,206.4700164794922,208.0,58774.4296875,0.0,3033.951171875,1.0,279.0590209960937,283.15838623046875,298.2744445800781,302.1253662109375,293.1499938964844,293.1499938964844,279.3500061035156,39464.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501780033111572,1.0,0.0,0.0,3.426884889602661,3.4269073009490967,7.835961923774448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.19140625,0.0,1323.159912109375,1895.4371337890625,0.0,2936.93798828125,0.858889102935791,1.0,0.0,3.0,1.0,0.0
18035880,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7368950843811035,0.314431756734848,0.2884984910488128,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8577854037284851,0.5059056878089905,0.4839225113391876,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9676767587661744,0.7143388986587524,0.5012536644935608,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8069247603416443,0.4159714579582214,0.3992875814437866,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6455883979797363,0.2103267312049865,0.9750627279281616,284.90289306640625,284.95001220703125,298.78009033203125,295.263916015625,297.4686584472656,297.0234680175781,284.9029846191406,1.0,0.6317437291145325,0.3488949239253998,0.3488949239253998,1.0,1.0,-3.1797242164611816,0.8023783564567566,2.3773458003997803,0.0861091390252113,0.8237469792366028,0.8237469792366028,0.0,206.4700164794922,208.0,58774.4296875,0.0,3033.951171875,1.0,279.0590209960937,283.15838623046875,298.2744445800781,302.1253662109375,293.1499938964844,293.1499938964844,279.3500061035156,39464.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501780033111572,1.0,0.0,0.0,3.426884889602661,3.4269073009490967,7.835961923774448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.19140625,0.0,1323.159912109375,1895.4371337890625,0.0,2936.93798828125,0.858889102935791,1.0,0.0,3.0,1.0,0.0
18035940,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.732767641544342,0.3123689889907837,0.2866387963294983,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8528671860694885,0.50287926197052,0.4810618162155151,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9631786942481996,0.7128891348838806,0.5001832246780396,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8023001551628113,0.4137938916683197,0.3972437381744385,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6414705514907837,0.20851631462574,0.9672452211380004,284.9817810058594,284.95001220703125,298.75,295.2408447265625,297.4599304199219,297.02166748046875,284.9808654785156,1.0,0.6310372352600098,0.3494462668895721,0.3494462668895721,1.0,1.0,-3.1608989238739014,0.7980585098266602,2.362840414047241,0.0859063118696212,0.8921931982040405,0.8921931982040405,0.0,209.3650665283203,211.0,57813.40234375,0.0,3009.983154296875,1.0,279.340576171875,283.2626342773437,298.2129211425781,301.9309387207031,293.1499938964844,293.1499938964844,279.6499938964844,34181.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409924507141113,1.0,0.0,0.0,3.523262023925781,3.523284435272217,8.28291433663253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.72265625,0.0,1383.54931640625,1895.4371337890625,0.0,2850.98876953125,0.8755037188529968,1.0,0.0,3.0,1.0,0.0
18036000,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.732767641544342,0.3123689889907837,0.2866387963294983,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8528671860694885,0.50287926197052,0.4810618162155151,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9631786942481996,0.7128891348838806,0.5001832246780396,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8023001551628113,0.4137938916683197,0.3972437381744385,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6414705514907837,0.20851631462574,0.9672452211380004,284.9817810058594,284.95001220703125,298.75,295.2408447265625,297.4599304199219,297.02166748046875,284.9808654785156,1.0,0.6310372352600098,0.3494462668895721,0.3494462668895721,1.0,1.0,-3.1608989238739014,0.7980585098266602,2.362840414047241,0.0859063118696212,0.8921931982040405,0.8921931982040405,0.0,209.3650665283203,211.0,57813.40234375,0.0,3009.983154296875,1.0,279.340576171875,283.2626342773437,298.2129211425781,301.9309387207031,293.1499938964844,293.1499938964844,279.6499938964844,34181.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409924507141113,1.0,0.0,0.0,3.523262023925781,3.523284435272217,8.28291433663253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.72265625,0.0,1383.54931640625,1895.4371337890625,0.0,2850.98876953125,0.8755037188529968,1.0,0.0,3.0,1.0,0.0
18036060,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7291473746299744,0.3104498982429504,0.2850427627563476,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8485281467437744,0.500027596950531,0.4785088002681732,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.959140121936798,0.7115270495414734,0.4993648827075958,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7981916069984436,0.4117681384086609,0.3954648375511169,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6378512382507324,0.206839457154274,0.9602900743484496,285.0309753417969,284.95001220703125,298.7216491699219,295.2149963378906,297.4529113769531,297.0214538574219,285.0276794433594,1.0,0.630513072013855,0.3500408828258514,0.3500408828258514,1.0,1.0,-3.1444246768951416,0.7945766448974609,2.3498480319976807,0.0860906988382339,0.983456254005432,0.983456254005432,0.0,212.0569763183593,199.0,57153.41796875,0.0,2990.01611328125,1.0,279.6412353515625,283.3360900878906,298.1968688964844,301.859130859375,293.1499938964844,293.1499938964844,279.3500061035156,31616.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348008990287781,1.0,0.0,0.0,3.701471328735352,3.7014951705932617,9.14201791601954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.6259765625,0.0,1557.9295654296875,1895.4371337890625,0.0,2793.18115234375,0.9135990738868712,1.0,0.0,3.0,1.0,0.0
18036120,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7291473746299744,0.3104498982429504,0.2850427627563476,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8485281467437744,0.500027596950531,0.4785088002681732,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.959140121936798,0.7115270495414734,0.4993648827075958,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7981916069984436,0.4117681384086609,0.3954648375511169,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6378512382507324,0.206839457154274,0.9602900743484496,285.0309753417969,284.95001220703125,298.7216491699219,295.2149963378906,297.4529113769531,297.0214538574219,285.0276794433594,1.0,0.630513072013855,0.3500408828258514,0.3500408828258514,1.0,1.0,-3.1444246768951416,0.7945766448974609,2.3498480319976807,0.0860906988382339,0.983456254005432,0.983456254005432,0.0,212.0569763183593,199.0,57153.41796875,0.0,2990.01611328125,1.0,279.6412353515625,283.3360900878906,298.1968688964844,301.859130859375,293.1499938964844,293.1499938964844,279.3500061035156,31616.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348008990287781,1.0,0.0,0.0,3.701471328735352,3.7014951705932617,9.14201791601954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.6259765625,0.0,1557.9295654296875,1895.4371337890625,0.0,2793.18115234375,0.9135990738868712,1.0,0.0,3.0,1.0,0.0
18036180,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7284508347511292,0.3073065876960754,0.2824405431747436,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8480898141860962,0.4958546757698059,0.4748474657535553,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9597203135490416,0.7078948020935059,0.4972001612186432,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7979320883750916,0.4085952937602997,0.3926990628242492,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6369989514350891,0.2045451700687408,0.95046466588974,284.8773498535156,284.95001220703125,298.6952514648437,295.1837463378906,297.4398193359375,297.0128173828125,284.87921142578125,1.0,0.6254163384437561,0.3506354987621307,0.3506354987621307,1.0,1.0,-3.119168519973755,0.788293719291687,2.3308746814727783,0.085647314786911,0.8546779751777649,0.8546779751777649,0.0,209.0680694580078,187.0,57476.2734375,0.0,2921.804443359375,1.0,279.357177734375,283.1787414550781,298.21417236328125,301.9873046875,293.1499938964844,293.1499938964844,279.6499938964844,39171.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451870083808899,1.0,0.0,0.0,3.5920069217681885,3.5920310020446777,8.609296173744951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4052734375,0.0,1492.9510498046875,1895.4371337890625,0.0,2890.213623046875,0.8945582509040833,1.0,0.0,3.0,1.0,0.0
18036240,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7284508347511292,0.3073065876960754,0.2824405431747436,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8480898141860962,0.4958546757698059,0.4748474657535553,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9597203135490416,0.7078948020935059,0.4972001612186432,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7979320883750916,0.4085952937602997,0.3926990628242492,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6369989514350891,0.2045451700687408,0.95046466588974,284.8773498535156,284.95001220703125,298.6952514648437,295.1837463378906,297.4398193359375,297.0128173828125,284.87921142578125,1.0,0.6254163384437561,0.3506354987621307,0.3506354987621307,1.0,1.0,-3.119168519973755,0.788293719291687,2.3308746814727783,0.085647314786911,0.8546779751777649,0.8546779751777649,0.0,209.0680694580078,187.0,57476.2734375,0.0,2921.804443359375,1.0,279.357177734375,283.1787414550781,298.21417236328125,301.9873046875,293.1499938964844,293.1499938964844,279.6499938964844,39171.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451870083808899,1.0,0.0,0.0,3.5920069217681885,3.5920310020446777,8.609296173744951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4052734375,0.0,1492.9510498046875,1895.4371337890625,0.0,2890.213623046875,0.8945582509040833,1.0,0.0,3.0,1.0,0.0
18036300,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7291676998138428,0.306109219789505,0.2810409367084503,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8491811156272888,0.4941270351409912,0.4728791117668152,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.96163147687912,0.7066759467124939,0.4959903657436371,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7990950345993042,0.4072868227958679,0.3911652266979217,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.637459397315979,0.2035193145275116,0.9448918104171752,284.99334716796875,284.95001220703125,298.6827392578125,295.166259765625,297.4351806640625,297.0108642578125,284.9947814941406,1.0,0.6219004392623901,0.3509328067302704,0.3509328067302704,1.0,1.0,-3.1051149368286133,0.7846967577934265,2.320418119430542,0.0851429477334022,0.9273654818534852,0.9273654818534852,0.0,205.8926239013672,187.0,56434.36328125,0.0,2876.2607421875,1.0,279.6000671386719,283.3129272460937,298.1380615234375,301.7395324707031,293.1499938964844,293.1499938964844,279.6499938964844,34695.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391888737678528,1.0,0.0,0.0,3.6267409324646,3.62676453590393,8.776601703175402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2998046875,0.0,1497.7457275390625,1895.4371337890625,0.0,2834.137939453125,0.900812029838562,1.0,0.0,3.0,1.0,0.0
18036360,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7309982180595398,0.3050885796546936,0.279954582452774,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8515256643295288,0.4925809800624847,0.4712466597557068,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9650493860244752,0.7057008147239685,0.4951860308647156,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.801505446434021,0.4061394035816192,0.389905720949173,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6388320922851562,0.2026035040616989,0.9399473667144777,284.9769897460937,284.95001220703125,298.6706848144531,295.1475524902344,297.43194580078125,297.0104675292969,284.97509765625,1.0,0.6180921792984009,0.351289689540863,0.351289689540863,1.0,1.0,-3.0934183597564697,0.78199303150177,2.31142520904541,0.0850661545991897,0.928879976272583,0.928879976272583,0.0,201.66812133789065,175.0,56298.609375,0.0,2830.28271484375,1.0,279.6426086425781,283.3017272949219,298.12518310546875,301.755615234375,293.1499938964844,293.1499938964844,279.3500061035156,34160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369905948638916,1.0,0.0,0.0,3.678846597671509,3.678870677947998,9.030600836013036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6904296875,0.0,1551.62744140625,1895.4371337890625,0.0,2813.611572265625,0.9101685881614684,1.0,0.0,3.0,1.0,0.0
18036420,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7349076867103577,0.3022520542144775,0.2772860527038574,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8567260503768921,0.4886341392993927,0.4674238264560699,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9720917344093324,0.702286958694458,0.4928399324417114,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8067798614501953,0.4031271040439605,0.3869265019893646,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6419498324394226,0.2004067450761795,0.9290407299995422,284.8868713378906,284.95001220703125,298.6477966308594,295.10675048828125,297.4225769042969,297.00555419921875,284.888427734375,1.0,0.6095337867736816,0.3520034849643707,0.3520034849643707,1.0,1.0,-3.0661075115203857,0.775322675704956,2.2907848358154297,0.084828145802021,0.8284458518028259,0.8284458518028259,0.0,192.51315307617188,163.0,56164.5078125,0.0,2727.8544921875,1.0,279.3578491210937,283.2066955566406,298.12115478515625,301.8145751953125,293.1499938964844,293.1499938964844,279.6499938964844,40413.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437909483909607,1.0,0.0,0.0,3.485903024673462,3.485926389694214,8.108189604172367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.447265625,0.0,1389.68994140625,1895.4371337890625,0.0,2877.15380859375,0.8727645874023438,1.0,0.0,3.0,1.0,0.0
18036480,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7349076867103577,0.3022520542144775,0.2772860527038574,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8567260503768921,0.4886341392993927,0.4674238264560699,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9720917344093324,0.702286958694458,0.4928399324417114,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8067798614501953,0.4031271040439605,0.3869265019893646,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6419498324394226,0.2004067450761795,0.9290407299995422,284.8868713378906,284.95001220703125,298.6477966308594,295.10675048828125,297.4225769042969,297.00555419921875,284.888427734375,1.0,0.6095337867736816,0.3520034849643707,0.3520034849643707,1.0,1.0,-3.0661075115203857,0.775322675704956,2.2907848358154297,0.084828145802021,0.8284458518028259,0.8284458518028259,0.0,192.51315307617188,163.0,56164.5078125,0.0,2727.8544921875,1.0,279.3578491210937,283.2066955566406,298.12115478515625,301.8145751953125,293.1499938964844,293.1499938964844,279.6499938964844,40413.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437909483909607,1.0,0.0,0.0,3.485903024673462,3.485926389694214,8.108189604172367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.447265625,0.0,1389.68994140625,1895.4371337890625,0.0,2877.15380859375,0.8727645874023438,1.0,0.0,3.0,1.0,0.0
18036540,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7409024834632874,0.3002724945545196,0.2749543190002441,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8644230365753174,0.4855610728263855,0.4639432728290558,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9812828302383424,0.7002359628677368,0.4909112751483917,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8141134977340698,0.4008419811725616,0.3842105865478515,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6468309760093689,0.1986075937747955,0.9186193943023682,284.977783203125,284.95001220703125,298.6264343261719,295.0617370605469,297.4174194335937,297.00567626953125,284.9767150878906,1.0,0.6003088355064392,0.3527172803878784,0.3527172803878784,1.0,1.0,-3.0410022735595703,0.7693113684654236,2.271690845489502,0.0848455727100372,0.8994574546813965,0.8994574546813965,0.0,181.7592315673828,151.0,55007.640625,0.0,2623.031982421875,1.0,279.6410217285156,283.32135009765625,298.031982421875,301.58135986328125,293.1499938964844,293.1499938964844,279.95001220703125,34488.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339977264404297,1.0,0.0,0.0,3.57253646850586,3.572559595108032,8.516215643794567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9423828125,0.0,1437.61572265625,1895.4371337890625,0.0,2785.69091796875,0.8867477178573608,1.0,0.0,3.0,1.0,0.0
18036600,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7409024834632874,0.3002724945545196,0.2749543190002441,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8644230365753174,0.4855610728263855,0.4639432728290558,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9812828302383424,0.7002359628677368,0.4909112751483917,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8141134977340698,0.4008419811725616,0.3842105865478515,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6468309760093689,0.1986075937747955,0.9186193943023682,284.977783203125,284.95001220703125,298.6264343261719,295.0617370605469,297.4174194335937,297.00567626953125,284.9767150878906,1.0,0.6003088355064392,0.3527172803878784,0.3527172803878784,1.0,1.0,-3.0410022735595703,0.7693113684654236,2.271690845489502,0.0848455727100372,0.8994574546813965,0.8994574546813965,0.0,181.7592315673828,151.0,55007.640625,0.0,2623.031982421875,1.0,279.6410217285156,283.32135009765625,298.031982421875,301.58135986328125,293.1499938964844,293.1499938964844,279.95001220703125,34488.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339977264404297,1.0,0.0,0.0,3.57253646850586,3.572559595108032,8.516215643794567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9423828125,0.0,1437.61572265625,1895.4371337890625,0.0,2785.69091796875,0.8867477178573608,1.0,0.0,3.0,1.0,0.0
18036660,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7487832903862,0.2985235154628753,0.2729614377021789,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8743589520454407,0.482749342918396,0.4608491063117981,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9915726780891418,0.698432981967926,0.4893427193164825,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8230378031730652,0.3988007605075836,0.3818367421627044,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6534350514411926,0.1970178037881851,0.9093335270881652,285.0370178222656,284.95001220703125,298.6064758300781,295.0128479003906,297.4144287109375,297.0078430175781,285.03302001953125,1.0,0.5909067392349243,0.3535691797733307,0.3535691797733307,1.0,1.0,-3.0189833641052246,0.7646211385726929,2.2543623447418213,0.0854974836111068,0.9979347586631776,0.9979347586631776,0.0,170.2245330810547,139.0,54141.9296875,0.0,2521.5673828125,1.0,279.942626953125,283.4036865234375,297.990478515625,301.4711608886719,293.1499938964844,293.1499938964844,279.6499938964844,31683.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269113898277283,1.0,0.0,0.0,3.744401216506958,3.7444252967834473,9.355306360703252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7333984375,0.0,1607.6231689453125,1895.4371337890625,0.0,2719.712890625,0.9231997728347778,1.0,0.0,3.0,1.0,0.0
18036720,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7487832903862,0.2985235154628753,0.2729614377021789,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8743589520454407,0.482749342918396,0.4608491063117981,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9915726780891418,0.698432981967926,0.4893427193164825,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8230378031730652,0.3988007605075836,0.3818367421627044,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6534350514411926,0.1970178037881851,0.9093335270881652,285.0370178222656,284.95001220703125,298.6064758300781,295.0128479003906,297.4144287109375,297.0078430175781,285.03302001953125,1.0,0.5909067392349243,0.3535691797733307,0.3535691797733307,1.0,1.0,-3.0189833641052246,0.7646211385726929,2.2543623447418213,0.0854974836111068,0.9979347586631776,0.9979347586631776,0.0,170.2245330810547,139.0,54141.9296875,0.0,2521.5673828125,1.0,279.942626953125,283.4036865234375,297.990478515625,301.4711608886719,293.1499938964844,293.1499938964844,279.6499938964844,31683.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269113898277283,1.0,0.0,0.0,3.744401216506958,3.7444252967834473,9.355306360703252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7333984375,0.0,1607.6231689453125,1895.4371337890625,0.0,2719.712890625,0.9231997728347778,1.0,0.0,3.0,1.0,0.0
18036780,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7559642791748047,0.295539915561676,0.2702464461326599,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.883650004863739,0.4786137342453003,0.4569497406482696,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.6944472193717957,0.4858265221118927,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8311631679534912,0.3956356346607208,0.3787959814071655,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6596105694770813,0.194830447435379,0.8986184000968933,284.86865234375,284.95001220703125,298.58770751953125,294.96051025390625,297.4070739746094,297.004150390625,284.8705444335937,1.0,0.5809783339500427,0.3544210791587829,0.3544210791587829,1.0,1.0,-2.990299701690674,0.7577888369560242,2.232511043548584,0.0851777419447898,0.8587844967842102,0.8587844967842102,0.0,159.5277557373047,127.0,54410.203125,0.0,2413.515869140625,1.0,279.6566162109375,283.233642578125,297.99249267578125,301.5773010253906,293.1499938964844,293.1499938964844,279.95001220703125,39451.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377801775932312,1.0,0.0,0.0,3.6325161457061768,3.632540464401245,8.804574918030994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.85546875,0.0,1539.5032958984375,1895.4371337890625,0.0,2820.982666015625,0.9035581946372986,1.0,0.0,3.0,1.0,0.0
18036840,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7559642791748047,0.295539915561676,0.2702464461326599,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.883650004863739,0.4786137342453003,0.4569497406482696,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.6944472193717957,0.4858265221118927,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8311631679534912,0.3956356346607208,0.3787959814071655,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6596105694770813,0.194830447435379,0.8986184000968933,284.86865234375,284.95001220703125,298.58770751953125,294.96051025390625,297.4070739746094,297.004150390625,284.8705444335937,1.0,0.5809783339500427,0.3544210791587829,0.3544210791587829,1.0,1.0,-2.990299701690674,0.7577888369560242,2.232511043548584,0.0851777419447898,0.8587844967842102,0.8587844967842102,0.0,159.5277557373047,127.0,54410.203125,0.0,2413.515869140625,1.0,279.6566162109375,283.233642578125,297.99249267578125,301.5773010253906,293.1499938964844,293.1499938964844,279.95001220703125,39451.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377801775932312,1.0,0.0,0.0,3.6325161457061768,3.632540464401245,8.804574918030994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.85546875,0.0,1539.5032958984375,1895.4371337890625,0.0,2820.982666015625,0.9035581946372986,1.0,0.0,3.0,1.0,0.0
18036900,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7587704062461853,0.2943496704101562,0.2688272595405578,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8873223066329956,0.476841926574707,0.4549090266227722,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6935423016548157,0.4787240326404571,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8343634009361267,0.3942769765853882,0.3771837949752807,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6619323492050171,0.1938065290451049,0.8929131031036377,284.9875183105469,284.95001220703125,298.5787658691406,294.9331359863281,297.4038391113281,297.0030212402344,284.9894714355469,1.0,0.5754737854003906,0.3548470437526703,0.3548470437526703,1.0,1.0,-2.9687957763671875,0.7520720362663269,2.216723680496216,0.0840107724070549,0.9306106567382812,0.9306106567382812,0.0,154.8816375732422,127.0,53212.40625,0.0,2350.868896484375,1.0,279.9013366699219,283.3727111816406,297.9027709960937,301.3113098144531,293.1499938964844,293.1499938964844,279.95001220703125,35085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314066529273987,1.0,0.0,0.0,3.656857252120972,3.656881093978882,8.922967253965908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.9638671875,0.0,1533.954833984375,1895.4371337890625,0.0,2761.5439453125,0.9079504609107972,1.0,0.0,3.0,1.0,0.0
18036960,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7624167203903198,0.2933318316936493,0.2677330374717712,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8918727040290833,0.4752541482448578,0.4532236754894256,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6938581466674805,0.4698871672153473,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8383206725120544,0.3930715322494507,0.3758609890937805,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6649116277694702,0.1928844898939132,0.8878903985023499,284.9676513671875,284.95001220703125,298.5700378417969,294.905029296875,297.4016418457031,297.003173828125,284.965087890625,1.0,0.5697532892227173,0.3553357720375061,0.3553357720375061,1.0,1.0,-2.947206974029541,0.7464786767959595,2.200728416442871,0.0828008204698562,0.9275805950164796,0.9275805950164796,0.0,149.9135284423828,115.0,52886.42578125,0.0,2287.258056640625,1.0,279.9427490234375,283.3584899902344,297.8782653808594,301.3061218261719,293.1499938964844,293.1499938964844,279.6499938964844,34581.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286339640617371,1.0,0.0,0.0,3.70263147354126,3.702655792236328,9.147749437943276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.015625,0.0,1581.747314453125,1895.4371337890625,0.0,2735.73291015625,0.9157484769821168,1.0,0.0,3.0,1.0,0.0
18037020,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7699823975563049,0.2905006408691406,0.2650594413280487,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9014223217964172,0.4712444841861725,0.4493247270584106,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6953683495521545,0.4516248404979706,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8466824293136597,0.3899292051792145,0.3727535307407379,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.671257734298706,0.1906806528568267,0.8769091367721558,284.87255859375,284.95001220703125,298.55328369140625,294.8468322753906,297.3962707519531,297.0020751953125,284.8744506835937,1.0,0.5576430559158325,0.3563132584095001,0.3563132584095001,1.0,1.0,-2.9004251956939697,0.7340855002403259,2.166339874267578,0.08002270758152,0.8140319585800171,0.8140319585800171,0.0,139.8309783935547,103.0,52243.2890625,0.0,2155.679443359375,1.0,279.6578369140625,283.2674560546875,297.85406494140625,301.3125915527344,293.1499938964844,293.1499938964844,279.95001220703125,41763.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341902494430542,1.0,0.0,0.0,3.4566688537597656,3.4566919803619385,7.972762432473246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.208984375,0.0,1369.367431640625,1895.4371337890625,0.0,2787.486572265625,0.8675305247306824,1.0,0.0,3.0,1.0,0.0
18037080,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7699823975563049,0.2905006408691406,0.2650594413280487,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9014223217964172,0.4712444841861725,0.4493247270584106,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6953683495521545,0.4516248404979706,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8466824293136597,0.3899292051792145,0.3727535307407379,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.671257734298706,0.1906806528568267,0.8769091367721558,284.87255859375,284.95001220703125,298.55328369140625,294.8468322753906,297.3962707519531,297.0020751953125,284.8744506835937,1.0,0.5576430559158325,0.3563132584095001,0.3563132584095001,1.0,1.0,-2.9004251956939697,0.7340855002403259,2.166339874267578,0.08002270758152,0.8140319585800171,0.8140319585800171,0.0,139.8309783935547,103.0,52243.2890625,0.0,2155.679443359375,1.0,279.6578369140625,283.2674560546875,297.85406494140625,301.3125915527344,293.1499938964844,293.1499938964844,279.95001220703125,41763.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341902494430542,1.0,0.0,0.0,3.4566688537597656,3.4566919803619385,7.972762432473246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.208984375,0.0,1369.367431640625,1895.4371337890625,0.0,2787.486572265625,0.8675305247306824,1.0,0.0,3.0,1.0,0.0
18037140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7799782156944275,0.2885229885578155,0.2627679705619812,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9142228960990906,0.4681455492973327,0.4458507895469665,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.7005210518836975,0.4309874773025512,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8575018644332886,0.3875123858451843,0.3699535727500915,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6795755624771118,0.1888388246297836,0.8665111064910889,284.9608154296875,284.95001220703125,298.5373229980469,294.7862548828125,297.4029846191406,297.0169372558594,284.95947265625,1.0,0.5448819994926453,0.3572907447814941,0.3572907447814941,1.0,1.0,-2.852825164794922,0.7213133573532104,2.131511926651001,0.0774526819586753,0.8732825517654419,0.8732825517654419,0.0,129.08883666992188,106.0,50597.22265625,0.0,2023.359619140625,1.0,279.9406433105469,283.3827819824219,297.7415771484375,301.0278625488281,293.1499938964844,293.1499938964844,280.25,35479.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821231484413147,1.0,0.0,0.0,3.513124227523804,3.5131468772888184,8.235317068283621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.91796875,0.0,1382.401611328125,1895.4371337890625,0.0,2666.98193359375,0.8740748763084412,1.0,0.0,3.0,1.0,0.0
18037200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7799782156944275,0.2885229885578155,0.2627679705619812,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9142228960990906,0.4681455492973327,0.4458507895469665,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.7005210518836975,0.4309874773025512,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8575018644332886,0.3875123858451843,0.3699535727500915,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6795755624771118,0.1888388246297836,0.8665111064910889,284.9608154296875,284.95001220703125,298.5373229980469,294.7862548828125,297.4029846191406,297.0169372558594,284.95947265625,1.0,0.5448819994926453,0.3572907447814941,0.3572907447814941,1.0,1.0,-2.852825164794922,0.7213133573532104,2.131511926651001,0.0774526819586753,0.8732825517654419,0.8732825517654419,0.0,129.08883666992188,106.0,50597.22265625,0.0,2023.359619140625,1.0,279.9406433105469,283.3827819824219,297.7415771484375,301.0278625488281,293.1499938964844,293.1499938964844,280.25,35479.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821231484413147,1.0,0.0,0.0,3.513124227523804,3.5131468772888184,8.235317068283621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.91796875,0.0,1382.401611328125,1895.4371337890625,0.0,2666.98193359375,0.8740748763084412,1.0,0.0,3.0,1.0,0.0
18037260,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7860562801361084,0.2867658734321594,0.2609787583351135,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9223709106445312,0.4653414487838745,0.442975789308548,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.7063931822776794,0.4184392392635345,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8641446828842163,0.3853505253791809,0.3676809668540954,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6843934655189514,0.1872417032718658,0.8581598401069641,285.02166748046875,284.95001220703125,298.52197265625,294.7236633300781,297.4215393066406,297.046142578125,285.0182189941406,1.0,0.5369387865066528,0.358725905418396,0.358725905418396,1.0,1.0,-2.8193507194519043,0.7141434550285339,2.1052072048187256,0.0782711431384086,0.9621488451957704,0.9621488451957704,0.0,122.64620208740234,109.0,49482.55859375,0.0,1938.0372314453125,1.0,280.2410583496094,283.46710205078125,297.6859741210937,300.8802795410156,293.1499938964844,293.1499938964844,279.95001220703125,32111.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107256889343262,1.0,0.0,0.0,3.670414924621582,3.670438289642334,8.989252933133685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.953125,0.0,1526.744873046875,1895.4371337890625,0.0,2569.877685546875,0.9069238901138306,1.0,0.0,3.0,1.0,0.0
18037320,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7860562801361084,0.2867658734321594,0.2609787583351135,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9223709106445312,0.4653414487838745,0.442975789308548,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.7063931822776794,0.4184392392635345,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8641446828842163,0.3853505253791809,0.3676809668540954,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6843934655189514,0.1872417032718658,0.8581598401069641,285.02166748046875,284.95001220703125,298.52197265625,294.7236633300781,297.4215393066406,297.046142578125,285.0182189941406,1.0,0.5369387865066528,0.358725905418396,0.358725905418396,1.0,1.0,-2.8193507194519043,0.7141434550285339,2.1052072048187256,0.0782711431384086,0.9621488451957704,0.9621488451957704,0.0,122.64620208740234,109.0,49482.55859375,0.0,1938.0372314453125,1.0,280.2410583496094,283.46710205078125,297.6859741210937,300.8802795410156,293.1499938964844,293.1499938964844,279.95001220703125,32111.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107256889343262,1.0,0.0,0.0,3.670414924621582,3.670438289642334,8.989252933133685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.953125,0.0,1526.744873046875,1895.4371337890625,0.0,2569.877685546875,0.9069238901138306,1.0,0.0,3.0,1.0,0.0
18037380,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7865970730781555,0.2838888764381408,0.2585965394973755,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9235119223594666,0.4613317251205444,0.4394475519657135,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7085838913917542,0.4137881100177765,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8651673793792725,0.3821806907653808,0.3648895621299743,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6845297813415527,0.1851330995559692,0.8490956425666809,284.8763427734375,284.95001220703125,298.5071105957031,294.6594543457031,297.4234313964844,297.052734375,284.87908935546875,1.0,0.5317971110343933,0.3601610958576202,0.3601610958576202,1.0,1.0,-2.792407989501953,0.7090309858322144,2.083376884460449,0.0801470428705215,0.8349458575248718,0.8349458575248718,0.0,119.80506896972656,112.0,49575.9140625,0.0,1881.8402099609373,1.0,279.95751953125,283.32196044921875,297.6845703125,300.9654846191406,293.1499938964844,293.1499938964844,280.25,40141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204258680343628,1.0,0.0,0.0,3.518139123916626,3.518162727355957,8.258845127784298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07861328125,0.0,1421.2230224609375,1895.4371337890625,0.0,2659.514892578125,0.8792617917060852,1.0,0.0,3.0,1.0,0.0
18037440,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7865970730781555,0.2838888764381408,0.2585965394973755,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9235119223594666,0.4613317251205444,0.4394475519657135,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7085838913917542,0.4137881100177765,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8651673793792725,0.3821806907653808,0.3648895621299743,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6845297813415527,0.1851330995559692,0.8490956425666809,284.8763427734375,284.95001220703125,298.5071105957031,294.6594543457031,297.4234313964844,297.052734375,284.87908935546875,1.0,0.5317971110343933,0.3601610958576202,0.3601610958576202,1.0,1.0,-2.792407989501953,0.7090309858322144,2.083376884460449,0.0801470428705215,0.8349458575248718,0.8349458575248718,0.0,119.80506896972656,112.0,49575.9140625,0.0,1881.8402099609373,1.0,279.95751953125,283.32196044921875,297.6845703125,300.9654846191406,293.1499938964844,293.1499938964844,280.25,40141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204258680343628,1.0,0.0,0.0,3.518139123916626,3.518162727355957,8.258845127784298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07861328125,0.0,1421.2230224609375,1895.4371337890625,0.0,2659.514892578125,0.8792617917060852,1.0,0.0,3.0,1.0,0.0
