time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037500,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7856667637825012,0.2827717065811157,0.2573872208595276,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.92246812582016,0.4596386253833771,0.437631219625473,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.7093319296836853,0.4132784903049469,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8643826842308044,0.3808498382568359,0.363447368144989,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6834551692008972,0.1841636002063751,0.8443163633346558,284.99835205078125,284.95001220703125,298.4997863769531,294.6268615722656,297.4244079589844,297.0557861328125,285.0013427734375,1.0,0.5299449563026428,0.3608786761760711,0.3608786761760711,1.0,1.0,-2.780677318572998,0.7070374488830566,2.0736398696899414,0.0809169709682464,0.9116582870483398,0.9116582870483398,0.0,119.17706298828124,112.0,48623.1796875,0.0,1860.56201171875,1.0,280.1982727050781,283.4595642089844,297.5900573730469,300.7083740234375,293.1499938964844,293.1499938964844,280.25,34835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134203553199768,1.0,0.0,0.0,3.5553669929504395,3.555389881134033,8.434555525127507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.47021484375,0.0,1421.920654296875,1895.4371337890625,0.0,2594.7265625,0.8853007555007935,1.0,0.0,3.0,1.0,0.0
18037560,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7848209142684937,0.2817891538143158,0.2564886212348938,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9213874340057372,0.4580959677696228,0.4361582994461059,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.7099086046218872,0.4131335616111755,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.863573431968689,0.3796524107456207,0.3622966408729553,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6823631525039673,0.1832736432552337,0.8402364253997803,284.9864807128906,284.95001220703125,298.4925537109375,294.593994140625,297.4255676269531,297.0592346191406,284.984375,1.0,0.528536319732666,0.3614818453788757,0.3614818453788757,1.0,1.0,-2.7713632583618164,0.7055692076683044,2.065793991088867,0.0812798589468002,0.9189955592155457,0.9189955592155457,0.0,118.76795196533205,115.0,48536.75390625,0.0,1844.201171875,1.0,280.241943359375,283.4482116699219,297.5646667480469,300.7118530273437,293.1499938964844,293.1499938964844,279.95001220703125,33824.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105596303939819,1.0,0.0,0.0,3.619970798492432,3.619993925094605,8.743864441385085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.33203125,0.0,1483.8724365234375,1895.4371337890625,0.0,2568.347900390625,0.896754264831543,1.0,0.0,3.0,1.0,0.0
18037620,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7806467413902283,0.2789746522903442,0.254199355840683,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9161860346794128,0.4540892839431762,0.432660847902298,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.7087962627410889,0.4158869385719299,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8595170378684998,0.376489520072937,0.3595523238182068,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6781165599822998,0.1810662001371383,0.8311023116111755,284.8894958496094,284.95001220703125,298.4781799316406,294.5276794433594,297.4153137207031,297.0492248535156,284.8913879394531,1.0,0.526565432548523,0.3626881837844848,0.3626881837844848,1.0,1.0,-2.75344181060791,0.7028391361236572,2.050602674484253,0.0813385918736457,0.8173292875289917,0.8173292875289917,0.0,119.18155670166016,118.0,48542.92578125,0.0,1818.6229248046875,1.0,279.9588317871094,283.3480529785156,297.5470886230469,300.7621154785156,293.1499938964844,293.1499938964844,280.25,40540.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188028931617737,1.0,0.0,0.0,3.421520471572876,3.42154312133789,7.811448767824913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.87060546875,0.0,1325.3629150390625,1895.4371337890625,0.0,2644.482421875,0.8588299751281738,1.0,0.0,3.0,1.0,0.0
18037680,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7806467413902283,0.2789746522903442,0.254199355840683,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9161860346794128,0.4540892839431762,0.432660847902298,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.7087962627410889,0.4158869385719299,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8595170378684998,0.376489520072937,0.3595523238182068,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6781165599822998,0.1810662001371383,0.8311023116111755,284.8894958496094,284.95001220703125,298.4781799316406,294.5276794433594,297.4153137207031,297.0492248535156,284.8913879394531,1.0,0.526565432548523,0.3626881837844848,0.3626881837844848,1.0,1.0,-2.75344181060791,0.7028391361236572,2.050602674484253,0.0813385918736457,0.8173292875289917,0.8173292875289917,0.0,119.18155670166016,118.0,48542.92578125,0.0,1818.6229248046875,1.0,279.9588317871094,283.3480529785156,297.5470886230469,300.7621154785156,293.1499938964844,293.1499938964844,280.25,40540.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188028931617737,1.0,0.0,0.0,3.421520471572876,3.42154312133789,7.811448767824913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.87060546875,0.0,1325.3629150390625,1895.4371337890625,0.0,2644.482421875,0.8588299751281738,1.0,0.0,3.0,1.0,0.0
18037740,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7759776711463928,0.2768827378749847,0.2522204518318176,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9102635979652404,0.4508290290832519,0.4294742047786712,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.7075546979904175,0.4199909567832947,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8548147082328796,0.37395179271698,0.3570674061775207,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6732268333435059,0.1791219264268875,0.8223019242286682,284.9888000488281,284.95001220703125,298.4638366699219,294.4608764648437,297.4090576171875,297.0444030761719,284.9873962402344,1.0,0.5254510641098022,0.363894522190094,0.363894522190094,1.0,1.0,-2.738598108291626,0.7010524868965149,2.0375454425811768,0.0822315737605094,0.898511528968811,0.898511528968811,0.0,120.29969787597656,121.0,47622.19921875,0.0,1801.2708740234375,1.0,280.2405700683594,283.4637756347656,297.4301147460937,300.51788330078125,293.1499938964844,293.1499938964844,280.54998779296875,33822.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085571527481079,1.0,0.0,0.0,3.532022476196289,3.532045125961304,8.3241565107528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.21240234375,0.0,1390.06494140625,1895.4371337890625,0.0,2549.91259765625,0.8771671056747437,1.0,0.0,3.0,1.0,0.0
18037800,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7759776711463928,0.2768827378749847,0.2522204518318176,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9102635979652404,0.4508290290832519,0.4294742047786712,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.7075546979904175,0.4199909567832947,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8548147082328796,0.37395179271698,0.3570674061775207,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6732268333435059,0.1791219264268875,0.8223019242286682,284.9888000488281,284.95001220703125,298.4638366699219,294.4608764648437,297.4090576171875,297.0444030761719,284.9873962402344,1.0,0.5254510641098022,0.363894522190094,0.363894522190094,1.0,1.0,-2.738598108291626,0.7010524868965149,2.0375454425811768,0.0822315737605094,0.898511528968811,0.898511528968811,0.0,120.29969787597656,121.0,47622.19921875,0.0,1801.2708740234375,1.0,280.2405700683594,283.4637756347656,297.4301147460937,300.51788330078125,293.1499938964844,293.1499938964844,280.54998779296875,33822.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085571527481079,1.0,0.0,0.0,3.532022476196289,3.532045125961304,8.3241565107528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.21240234375,0.0,1390.06494140625,1895.4371337890625,0.0,2549.91259765625,0.8771671056747437,1.0,0.0,3.0,1.0,0.0
18037860,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7712703347206116,0.2749643921852112,0.2505554556846618,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9043847918510436,0.4477887153625488,0.4266652762889862,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9990000128746032,0.7058979868888855,0.4247963726520538,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8500074744224548,0.3716166019439697,0.3549194037914276,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6682941913604736,0.1773149818181991,0.8144693374633789,285.0630798339844,284.95001220703125,298.44940185546875,294.3939819335937,297.4026794433594,297.03955078125,285.0595703125,1.0,0.5250393748283386,0.3649560511112213,0.3649560511112213,1.0,1.0,-2.7270002365112305,0.6999162435531616,2.0270841121673584,0.083688847720623,1.0,1.0,0.0,121.87456512451172,124.0,46883.52734375,0.0,1791.07568359375,1.0,280.5419616699219,283.5555114746094,297.3701477050781,300.3971862792969,293.1499938964844,293.1499938964844,280.25,31229.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009192943572998,1.0,0.0,0.0,3.723344564437866,3.723368406295776,9.250384209735784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.80126953125,0.0,1579.899169921875,1895.4371337890625,0.0,2479.832763671875,0.918103575706482,1.0,0.0,3.0,1.0,0.0
18037920,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7712703347206116,0.2749643921852112,0.2505554556846618,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9043847918510436,0.4477887153625488,0.4266652762889862,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9990000128746032,0.7058979868888855,0.4247963726520538,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8500074744224548,0.3716166019439697,0.3549194037914276,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6682941913604736,0.1773149818181991,0.8144693374633789,285.0630798339844,284.95001220703125,298.44940185546875,294.3939819335937,297.4026794433594,297.03955078125,285.0595703125,1.0,0.5250393748283386,0.3649560511112213,0.3649560511112213,1.0,1.0,-2.7270002365112305,0.6999162435531616,2.0270841121673584,0.083688847720623,1.0,1.0,0.0,121.87456512451172,124.0,46883.52734375,0.0,1791.07568359375,1.0,280.5419616699219,283.5555114746094,297.3701477050781,300.3971862792969,293.1499938964844,293.1499938964844,280.25,31229.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009192943572998,1.0,0.0,0.0,3.723344564437866,3.723368406295776,9.250384209735784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.80126953125,0.0,1579.899169921875,1895.4371337890625,0.0,2479.832763671875,0.918103575706482,1.0,0.0,3.0,1.0,0.0
18037980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7646991014480591,0.2718479335308075,0.2481929957866668,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8967759609222412,0.4434518814086914,0.4230767488479614,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.7014796733856201,0.4316854774951935,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8435088396072388,0.3681789040565491,0.352119892835617,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6619241237640381,0.1749158054590225,0.8051483035087585,284.8708801269531,284.95001220703125,298.4346618652344,294.3273620605469,297.38336181640625,297.0176086425781,284.8724670410156,1.0,0.5249350666999817,0.3660175502300262,0.3660175502300262,1.0,1.0,-2.7135679721832275,0.6980968713760376,2.0154712200164795,0.0855270102620124,0.8691352009773254,0.8691352009773254,0.0,124.31807708740234,127.0,47477.33203125,0.0,1782.2105712890625,1.0,280.2573547363281,283.3587951660156,297.3712158203125,300.5169677734375,293.1499938964844,293.1499938964844,280.54998779296875,38567.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145492672920227,1.0,0.0,0.0,3.656041383743286,3.6560659408569336,8.918987077777274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5595703125,0.0,1559.1414794921875,1895.4371337890625,0.0,2605.14892578125,0.9080333709716796,1.0,0.0,3.0,1.0,0.0
18038040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7646991014480591,0.2718479335308075,0.2481929957866668,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8967759609222412,0.4434518814086914,0.4230767488479614,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.7014796733856201,0.4316854774951935,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8435088396072388,0.3681789040565491,0.352119892835617,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6619241237640381,0.1749158054590225,0.8051483035087585,284.8708801269531,284.95001220703125,298.4346618652344,294.3273620605469,297.38336181640625,297.0176086425781,284.8724670410156,1.0,0.5249350666999817,0.3660175502300262,0.3660175502300262,1.0,1.0,-2.7135679721832275,0.6980968713760376,2.0154712200164795,0.0855270102620124,0.8691352009773254,0.8691352009773254,0.0,124.31807708740234,127.0,47477.33203125,0.0,1782.2105712890625,1.0,280.2573547363281,283.3587951660156,297.3712158203125,300.5169677734375,293.1499938964844,293.1499938964844,280.54998779296875,38567.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145492672920227,1.0,0.0,0.0,3.656041383743286,3.6560659408569336,8.918987077777274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5595703125,0.0,1559.1414794921875,1895.4371337890625,0.0,2605.14892578125,0.9080333709716796,1.0,0.0,3.0,1.0,0.0
18038100,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7611274123191833,0.2705358862876892,0.2468783259391784,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8926307559013367,0.4415209591388702,0.4211080074310303,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6991826295852661,0.4355113804340362,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.839976966381073,0.3666397333145141,0.3505571782588959,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6584437489509583,0.1737571060657501,0.7998855710029602,285.000732421875,284.95001220703125,298.4271240234375,294.2943115234375,297.3756103515625,297.0091857910156,285.0057373046875,1.0,0.5248959064483643,0.3665483295917511,0.3665483295917511,1.0,1.0,-2.706016063690185,0.6968819499015808,2.00913405418396,0.0866118744015693,0.9495686292648317,0.9495686292648317,0.0,125.70410919189452,127.0,46476.7265625,0.0,1777.311767578125,1.0,280.5021057128906,283.5083923339844,297.2695617675781,300.2546081542969,293.1499938964844,293.1499938964844,280.54998779296875,34577.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084657192230225,1.0,0.0,0.0,3.683937788009644,3.683961868286133,9.055613077180168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.82763671875,0.0,1560.515869140625,1895.4371337890625,0.0,2549.0712890625,0.9137932062149048,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7582281231880188,0.2694363296031952,0.2458975315093994,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.889136552810669,0.4398214817047119,0.4195097088813782,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.697010338306427,0.4388473033905029,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8370200991630554,0.3652949631214142,0.3492990136146545,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6554611921310425,0.1727096289396286,0.7953053116798401,284.9971008300781,284.95001220703125,298.41949462890625,294.261474609375,297.3701477050781,297.00390625,284.99493408203125,1.0,0.5249438881874084,0.3670700788497925,0.3670700788497925,1.0,1.0,-2.6999082565307617,0.6961315274238586,2.003776788711548,0.0876329392194747,0.9651917219161988,0.9651917219161988,0.0,126.9359130859375,130.0,46435.921875,0.0,1773.8712158203125,1.0,280.5429382324219,283.5011291503906,297.2392578125,300.2556457519531,293.1499938964844,293.1499938964844,280.25,33451.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060246109962463,1.0,0.0,0.0,3.7542691230773926,3.75429368019104,9.40468112275994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.55615234375,0.0,1632.68505859375,1895.4371337890625,0.0,2526.63330078125,0.9267992377281188,1.0,0.0,3.0,1.0,0.0
18038220,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7515357732772827,0.2663416862487793,0.2434729039669037,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8811822533607483,0.4354601800441742,0.4157983958721161,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.6904146671295166,0.4465514421463012,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.830291211605072,0.3617864847183227,0.3463493287563324,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6489031314849854,0.1702106744050979,0.7852767705917358,284.8685913085937,284.95001220703125,298.4037780761719,294.1966552734375,297.3555603027344,296.9886169433594,284.8722839355469,1.0,0.5250831246376038,0.3681136071681976,0.3681136071681976,1.0,1.0,-2.6862001419067383,0.694184422492981,1.992015719413757,0.0883704647421836,0.8396905064582825,0.8396905064582825,0.0,129.77789306640625,118.0,46658.0625,0.0,1766.5333251953125,1.0,280.25701904296875,283.3714599609375,297.2241516113281,300.3193359375,293.1499938964844,293.1499938964844,280.54998779296875,40875.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158733248710632,1.0,0.0,0.0,3.575319528579712,3.575343608856201,8.529488582098566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.1767578125,0.0,1487.3890380859375,1895.4371337890625,0.0,2617.382080078125,0.8925361037254333,1.0,0.0,3.0,1.0,0.0
18038280,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7515357732772827,0.2663416862487793,0.2434729039669037,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8811822533607483,0.4354601800441742,0.4157983958721161,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.6904146671295166,0.4465514421463012,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.830291211605072,0.3617864847183227,0.3463493287563324,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6489031314849854,0.1702106744050979,0.7852767705917358,284.8685913085937,284.95001220703125,298.4037780761719,294.1966552734375,297.3555603027344,296.9886169433594,284.8722839355469,1.0,0.5250831246376038,0.3681136071681976,0.3681136071681976,1.0,1.0,-2.6862001419067383,0.694184422492981,1.992015719413757,0.0883704647421836,0.8396905064582825,0.8396905064582825,0.0,129.77789306640625,118.0,46658.0625,0.0,1766.5333251953125,1.0,280.25701904296875,283.3714599609375,297.2241516113281,300.3193359375,293.1499938964844,293.1499938964844,280.54998779296875,40875.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158733248710632,1.0,0.0,0.0,3.575319528579712,3.575343608856201,8.529488582098566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.1767578125,0.0,1487.3890380859375,1895.4371337890625,0.0,2617.382080078125,0.8925361037254333,1.0,0.0,3.0,1.0,0.0
18038340,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7504772543907166,0.2640248835086822,0.2411394864320755,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.880121111869812,0.4318888485431671,0.4121634066104889,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6851117610931396,0.4442168176174164,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8294467926025391,0.3589212298393249,0.3434120416641235,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6471403241157532,0.1680175215005874,0.7747441530227661,284.9884338378906,284.95001220703125,298.3872985839844,294.13336181640625,297.3494873046875,296.9856262207031,284.9864501953125,1.0,0.5200861692428589,0.3691571056842804,0.3691571056842804,1.0,1.0,-2.6600489616394043,0.6880943179130554,1.971954584121704,0.0869879052042961,0.9301844239234924,0.9301844239234924,0.0,127.79188537597656,106.0,45525.91796875,0.0,1719.0640869140625,1.0,280.5417785644531,283.5072631835937,297.0999450683594,300.0603942871094,293.1499938964844,293.1499938964844,280.25,34053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048990368843079,1.0,0.0,0.0,3.6708016395568848,3.670825481414795,8.991147524284315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.02294921875,0.0,1541.7889404296875,1895.4371337890625,0.0,2516.300048828125,0.9084796905517578,1.0,0.0,3.0,1.0,0.0
18038400,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7504772543907166,0.2640248835086822,0.2411394864320755,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.880121111869812,0.4318888485431671,0.4121634066104889,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6851117610931396,0.4442168176174164,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8294467926025391,0.3589212298393249,0.3434120416641235,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6471403241157532,0.1680175215005874,0.7747441530227661,284.9884338378906,284.95001220703125,298.3872985839844,294.13336181640625,297.3494873046875,296.9856262207031,284.9864501953125,1.0,0.5200861692428589,0.3691571056842804,0.3691571056842804,1.0,1.0,-2.6600489616394043,0.6880943179130554,1.971954584121704,0.0869879052042961,0.9301844239234924,0.9301844239234924,0.0,127.79188537597656,106.0,45525.91796875,0.0,1719.0640869140625,1.0,280.5417785644531,283.5072631835937,297.0999450683594,300.0603942871094,293.1499938964844,293.1499938964844,280.25,34053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048990368843079,1.0,0.0,0.0,3.6708016395568848,3.670825481414795,8.991147524284315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.02294921875,0.0,1541.7889404296875,1895.4371337890625,0.0,2516.300048828125,0.9084796905517578,1.0,0.0,3.0,1.0,0.0
18038460,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7527852058410645,0.2610192596912384,0.2384998947381973,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8833817839622498,0.4275793433189392,0.4081841707229614,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.6810011863708496,0.4351812601089477,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8322988152503967,0.3554181456565857,0.3401616215705871,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6483767032623291,0.1655419766902923,0.763401985168457,284.8724670410156,284.95001220703125,298.3699951171875,294.0719909667969,297.3423156738281,296.98193359375,284.87567138671875,1.0,0.5119091868400574,0.3703305423259735,0.3703305423259735,1.0,1.0,-2.6237123012542725,0.6788317561149597,1.944880485534668,0.0849218145012855,0.8109898567199707,0.8109898567199707,0.0,122.6003646850586,94.0,45232.30078125,0.0,1643.572509765625,1.0,280.25787353515625,283.39678955078125,297.0871887207031,300.10015869140625,293.1499938964844,293.1499938964844,280.54998779296875,41882.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124294877052307,1.0,0.0,0.0,3.439798355102539,3.439821481704712,7.895129670032475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.56884765625,0.0,1353.1217041015625,1895.4371337890625,0.0,2585.584228515625,0.863810122013092,1.0,0.0,3.0,1.0,0.0
18038520,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7527852058410645,0.2610192596912384,0.2384998947381973,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8833817839622498,0.4275793433189392,0.4081841707229614,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.6810011863708496,0.4351812601089477,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8322988152503967,0.3554181456565857,0.3401616215705871,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6483767032623291,0.1655419766902923,0.763401985168457,284.8724670410156,284.95001220703125,298.3699951171875,294.0719909667969,297.3423156738281,296.98193359375,284.87567138671875,1.0,0.5119091868400574,0.3703305423259735,0.3703305423259735,1.0,1.0,-2.6237123012542725,0.6788317561149597,1.944880485534668,0.0849218145012855,0.8109898567199707,0.8109898567199707,0.0,122.6003646850586,94.0,45232.30078125,0.0,1643.572509765625,1.0,280.25787353515625,283.39678955078125,297.0871887207031,300.10015869140625,293.1499938964844,293.1499938964844,280.54998779296875,41882.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124294877052307,1.0,0.0,0.0,3.439798355102539,3.439821481704712,7.895129670032475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.56884765625,0.0,1353.1217041015625,1895.4371337890625,0.0,2585.584228515625,0.863810122013092,1.0,0.0,3.0,1.0,0.0
18038580,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7585391998291016,0.258787602186203,0.236072763800621,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8907942175865173,0.4240781366825104,0.4044353067874908,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.680642306804657,0.4207862019538879,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8386861085891724,0.3525657951831817,0.3370526134967804,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6524434685707092,0.163407489657402,0.7521786093711853,284.97320556640625,284.95001220703125,298.35162353515625,294.012939453125,297.33721923828125,296.9817810058594,284.97119140625,1.0,0.5014992952346802,0.3715039789676666,0.3715039789676666,1.0,1.0,-2.581774950027466,0.6675345301628113,1.914240360260009,0.0834496393799781,0.8837336301803589,0.8837336301803589,0.0,115.154052734375,97.0,43875.64453125,0.0,1552.3350830078125,1.0,280.54058837890625,283.51873779296875,296.9651184082031,299.82666015625,293.1499938964844,293.1499938964844,280.8500061035156,34709.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798548698425293,1.0,0.0,0.0,3.521890640258789,3.521913290023804,8.276468292933714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.49462890625,0.0,1385.9376220703125,1895.4371337890625,0.0,2458.163330078125,0.8754647970199585,1.0,0.0,3.0,1.0,0.0
18038640,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7585391998291016,0.258787602186203,0.236072763800621,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8907942175865173,0.4240781366825104,0.4044353067874908,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.680642306804657,0.4207862019538879,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8386861085891724,0.3525657951831817,0.3370526134967804,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6524434685707092,0.163407489657402,0.7521786093711853,284.97320556640625,284.95001220703125,298.35162353515625,294.012939453125,297.33721923828125,296.9817810058594,284.97119140625,1.0,0.5014992952346802,0.3715039789676666,0.3715039789676666,1.0,1.0,-2.581774950027466,0.6675345301628113,1.914240360260009,0.0834496393799781,0.8837336301803589,0.8837336301803589,0.0,115.154052734375,97.0,43875.64453125,0.0,1552.3350830078125,1.0,280.54058837890625,283.51873779296875,296.9651184082031,299.82666015625,293.1499938964844,293.1499938964844,280.8500061035156,34709.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798548698425293,1.0,0.0,0.0,3.521890640258789,3.521913290023804,8.276468292933714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.49462890625,0.0,1385.9376220703125,1895.4371337890625,0.0,2458.163330078125,0.8754647970199585,1.0,0.0,3.0,1.0,0.0
18038700,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7604461312294006,0.257792592048645,0.2350438833236694,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8932068943977356,0.4224718511104584,0.4027685821056366,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.681459367275238,0.4157626926898956,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8407837748527527,0.3512604534626007,0.3356814682483673,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6536367535591125,0.1624407619237899,0.7472615838050842,285.06719970703125,284.95001220703125,298.3420104980469,293.9844055175781,297.3358154296875,296.9831848144531,285.0709228515625,1.0,0.4978745281696319,0.3720906972885132,0.3720906972885132,1.0,1.0,-2.5649328231811523,0.6632416844367981,1.9016910791397093,0.0832204148173332,0.967596173286438,0.967596173286438,0.0,112.5407485961914,97.0,42868.09765625,0.0,1518.0904541015625,1.0,280.7966613769531,283.6375427246094,296.908935546875,299.64129638671875,293.1499938964844,293.1499938964844,280.8500061035156,31937.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895636558532715,1.0,0.0,0.0,3.5968191623687744,3.596842050552368,8.632379149275948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.90380859375,0.0,1444.847412109375,1895.4371337890625,0.0,2376.416259765625,0.8919433355331421,1.0,0.0,3.0,1.0,0.0
18038760,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7615839242935181,0.2568375170230865,0.2341559529304504,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8946210145950317,0.4209274649620056,0.4012761414051056,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.6822997331619263,0.4123184382915497,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8420231938362122,0.3500029146671295,0.3344564139842987,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6541625261306763,0.1615161746740341,0.7428456544876099,285.04547119140625,284.95001220703125,298.33209228515625,293.95660400390625,297.3359680175781,296.9862976074219,285.0408935546875,1.0,0.4949566423892975,0.3729211688041687,0.3729211688041687,1.0,1.0,-2.55115294456482,0.6604957580566406,1.8906571865081787,0.0840136632323265,0.9904197454452516,0.9904197454452516,0.0,110.70196533203124,100.0,42807.06640625,0.0,1491.6651611328125,1.0,280.8419494628906,283.6114807128906,296.9097595214844,299.6847229003906,293.1499938964844,293.1499938964844,280.54998779296875,31325.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860803604125977,1.0,0.0,0.0,3.7008273601531982,3.700850963592529,9.1388363898659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.4130859375,0.0,1554.9931640625,1895.4371337890625,0.0,2344.900146484375,0.913217067718506,1.0,0.0,3.0,1.0,0.0
18038820,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7602092623710632,0.2537821531295776,0.2316892743110656,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8933132886886597,0.416614681482315,0.3975339829921722,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6811333298683167,0.4102168381214142,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8409117460250854,0.3464333415031433,0.3313636183738708,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6522831320762634,0.1591259688138961,0.7327467203140259,284.85992431640625,284.95001220703125,298.3112487792969,293.9034423828125,297.3297119140625,296.9839782714844,284.8631591796875,1.0,0.4906553924083709,0.3745820820331573,0.3745820820331573,1.0,1.0,-2.5253193378448486,0.6556088924407959,1.8697105646133425,0.0857570245862007,0.8411663770675659,0.8411663770675659,0.0,109.0339126586914,103.0,43040.54296875,0.0,1450.457763671875,1.0,280.5568542480469,283.4306640625,296.9335021972656,299.8011474609375,293.1499938964844,293.1499938964844,280.8500061035156,40199.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970951795578003,1.0,0.0,0.0,3.5741159915924072,3.5741400718688965,8.523747396793624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.7880859375,0.0,1481.140380859375,1895.4371337890625,0.0,2444.897216796875,0.8910039067268372,1.0,0.0,3.0,1.0,0.0
18038880,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7602092623710632,0.2537821531295776,0.2316892743110656,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8933132886886597,0.416614681482315,0.3975339829921722,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6811333298683167,0.4102168381214142,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8409117460250854,0.3464333415031433,0.3313636183738708,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6522831320762634,0.1591259688138961,0.7327467203140259,284.85992431640625,284.95001220703125,298.3112487792969,293.9034423828125,297.3297119140625,296.9839782714844,284.8631591796875,1.0,0.4906553924083709,0.3745820820331573,0.3745820820331573,1.0,1.0,-2.5253193378448486,0.6556088924407959,1.8697105646133425,0.0857570245862007,0.8411663770675659,0.8411663770675659,0.0,109.0339126586914,103.0,43040.54296875,0.0,1450.457763671875,1.0,280.5568542480469,283.4306640625,296.9335021972656,299.8011474609375,293.1499938964844,293.1499938964844,280.8500061035156,40199.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970951795578003,1.0,0.0,0.0,3.5741159915924072,3.5741400718688965,8.523747396793624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.7880859375,0.0,1481.140380859375,1895.4371337890625,0.0,2444.897216796875,0.8910039067268372,1.0,0.0,3.0,1.0,0.0
18038940,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7570088505744934,0.2514347434043884,0.2293619066476822,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8896571397781372,0.4130113422870636,0.393902063369751,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.679240882396698,0.4113562405109405,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8377558588981628,0.3434323668479919,0.3283365070819855,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6486643552780151,0.1569507867097854,0.7225790023803711,284.9905700683594,284.95001220703125,298.2889404296875,293.8538513183594,297.3245544433594,296.9833374023437,284.98883056640625,1.0,0.4878556132316589,0.3762430250644684,0.3762430250644684,1.0,1.0,-2.5036683082580566,0.6521214246749878,1.8515470027923584,0.0872266292572021,0.9358463883399964,0.9358463883399964,0.0,108.7855987548828,106.0,41970.9921875,0.0,1421.389404296875,1.0,280.8417358398437,283.5757141113281,296.8157043457031,299.55126953125,293.1499938964844,293.1499938964844,280.54998779296875,33717.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850571274757385,1.0,0.0,0.0,3.6704976558685294,3.67052149772644,8.989658226710162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.1015625,0.0,1538.92236328125,1895.4371337890625,0.0,2335.661865234375,0.9081878662109376,1.0,0.0,3.0,1.0,0.0
18039000,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7570088505744934,0.2514347434043884,0.2293619066476822,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8896571397781372,0.4130113422870636,0.393902063369751,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.679240882396698,0.4113562405109405,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8377558588981628,0.3434323668479919,0.3283365070819855,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6486643552780151,0.1569507867097854,0.7225790023803711,284.9905700683594,284.95001220703125,298.2889404296875,293.8538513183594,297.3245544433594,296.9833374023437,284.98883056640625,1.0,0.4878556132316589,0.3762430250644684,0.3762430250644684,1.0,1.0,-2.5036683082580566,0.6521214246749878,1.8515470027923584,0.0872266292572021,0.9358463883399964,0.9358463883399964,0.0,108.7855987548828,106.0,41970.9921875,0.0,1421.389404296875,1.0,280.8417358398437,283.5757141113281,296.8157043457031,299.55126953125,293.1499938964844,293.1499938964844,280.54998779296875,33717.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850571274757385,1.0,0.0,0.0,3.6704976558685294,3.67052149772644,8.989658226710162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.1015625,0.0,1538.92236328125,1895.4371337890625,0.0,2335.661865234375,0.9081878662109376,1.0,0.0,3.0,1.0,0.0
18039060,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.752237856388092,0.2484510689973831,0.226947620511055,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8840490579605103,0.4087070524692535,0.3901514708995819,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.674740195274353,0.4150371253490448,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8329416513442993,0.3398460149765014,0.3252212405204773,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6437838077545166,0.1545097827911377,0.7124050259590149,284.871826171875,284.95001220703125,298.2649841308594,293.8081970214844,297.3153991699219,296.9781188964844,284.87628173828125,1.0,0.4861374795436859,0.3776948451995849,0.3776948451995849,1.0,1.0,-2.4847183227539062,0.6490678787231445,1.835650324821472,0.087957814335823,0.8159274458885193,0.8159274458885193,0.0,109.63919067382812,109.0,42054.23046875,0.0,1400.8248291015625,1.0,280.5577392578125,283.4608764648437,296.8269958496094,299.6304931640625,293.1499938964844,293.1499938964844,280.8500061035156,41630.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933447957038879,1.0,0.0,0.0,3.4563100337982178,3.45633316040039,7.971107720550208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.0517578125,0.0,1368.0579833984375,1895.4371337890625,0.0,2410.740966796875,0.8671683669090271,1.0,0.0,3.0,1.0,0.0
18039120,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.752237856388092,0.2484510689973831,0.226947620511055,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8840490579605103,0.4087070524692535,0.3901514708995819,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.674740195274353,0.4150371253490448,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8329416513442993,0.3398460149765014,0.3252212405204773,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6437838077545166,0.1545097827911377,0.7124050259590149,284.871826171875,284.95001220703125,298.2649841308594,293.8081970214844,297.3153991699219,296.9781188964844,284.87628173828125,1.0,0.4861374795436859,0.3776948451995849,0.3776948451995849,1.0,1.0,-2.4847183227539062,0.6490678787231445,1.835650324821472,0.087957814335823,0.8159274458885193,0.8159274458885193,0.0,109.63919067382812,109.0,42054.23046875,0.0,1400.8248291015625,1.0,280.5577392578125,283.4608764648437,296.8269958496094,299.6304931640625,293.1499938964844,293.1499938964844,280.8500061035156,41630.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933447957038879,1.0,0.0,0.0,3.4563100337982178,3.45633316040039,7.971107720550208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.0517578125,0.0,1368.0579833984375,1895.4371337890625,0.0,2410.740966796875,0.8671683669090271,1.0,0.0,3.0,1.0,0.0
18039180,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7471894025802612,0.2461848258972168,0.2247891277074813,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8778985738754272,0.4051378071308136,0.3866505026817322,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.669928789138794,0.4198313355445862,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8276529908180237,0.3368664681911468,0.3223058581352234,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.638557493686676,0.1523357033729553,0.7025781869888306,284.9957275390625,284.95001220703125,298.2392883300781,293.7669677734375,297.3096923828125,296.97802734375,284.9940490722656,1.0,0.4851433038711548,0.3791466951370239,0.3791466951370239,1.0,1.0,-2.4683644771575928,0.6468622088432312,1.8215023279190063,0.0886630192399025,0.9116694927215576,0.9116694927215576,0.0,111.04024505615234,112.0,41154.1328125,0.0,1386.076171875,1.0,280.8408508300781,283.5951232910156,296.7226867675781,299.402099609375,293.1499938964844,293.1499938964844,280.54998779296875,33618.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800076007843018,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515565355082799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.2275390625,0.0,1431.098876953125,1895.4371337890625,0.0,2290.20849609375,0.8861114382743835,1.0,0.0,3.0,1.0,0.0
18039240,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7471894025802612,0.2461848258972168,0.2247891277074813,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8778985738754272,0.4051378071308136,0.3866505026817322,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.669928789138794,0.4198313355445862,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8276529908180237,0.3368664681911468,0.3223058581352234,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.638557493686676,0.1523357033729553,0.7025781869888306,284.9957275390625,284.95001220703125,298.2392883300781,293.7669677734375,297.3096923828125,296.97802734375,284.9940490722656,1.0,0.4851433038711548,0.3791466951370239,0.3791466951370239,1.0,1.0,-2.4683644771575928,0.6468622088432312,1.8215023279190063,0.0886630192399025,0.9116694927215576,0.9116694927215576,0.0,111.04024505615234,112.0,41154.1328125,0.0,1386.076171875,1.0,280.8408508300781,283.5951232910156,296.7226867675781,299.402099609375,293.1499938964844,293.1499938964844,280.54998779296875,33618.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800076007843018,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515565355082799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.2275390625,0.0,1431.098876953125,1895.4371337890625,0.0,2290.20849609375,0.8861114382743835,1.0,0.0,3.0,1.0,0.0
18039300,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7445499300956726,0.2447820752859115,0.2237526327371597,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.874645471572876,0.4030758738517761,0.3849513232707977,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6666720509529114,0.4225920736789703,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.824841320514679,0.3351362645626068,0.3208913207054138,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6358643174171448,0.1511438935995102,0.6978358030319214,284.8591613769531,284.95001220703125,298.2257080078125,293.74810791015625,297.30596923828125,296.97711181640625,284.8519897460937,1.0,0.4848741888999939,0.379872590303421,0.379872590303421,1.0,1.0,-2.460998773574829,0.6460159420967102,1.814982891082764,0.0891870409250259,0.8155128359794617,0.8155128359794617,0.0,111.9313507080078,112.0,41734.20703125,0.0,1380.570068359375,1.0,280.5995788574219,283.4435119628906,296.7744445800781,299.58740234375,293.1499938964844,293.1499938964844,280.54998779296875,38819.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786331057548523,1.0,0.0,0.0,3.517164468765259,3.517187595367432,8.254269801000191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.72265625,0.0,1410.67138671875,1895.4371337890625,0.0,2347.164794921875,0.874822199344635,1.0,0.0,3.0,1.0,0.0
