time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039360,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7412764430046082,0.2432210892438888,0.2224299609661102,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8707244992256165,0.4008537828922272,0.3829421699047088,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6628019213676453,0.4260271489620209,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8214064240455627,0.3332385420799255,0.3191964626312256,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6326926946640015,0.149841770529747,0.692420244216919,284.8841552734375,284.95001220703125,298.2116394042969,293.7304992675781,297.3011779785156,296.9749755859375,284.8885498046875,1.0,0.4846563935279846,0.380564272403717,0.380564272403717,1.0,1.0,-2.4525809288024902,0.6447227597236633,1.807858228683472,0.0895563662052154,0.8031818866729736,0.8031818866729736,0.0,113.08069610595705,100.0,41212.3515625,0.0,1374.8553466796875,1.0,280.5586853027344,283.48638916015625,296.7476806640625,299.4961242675781,293.1499938964844,293.1499938964844,280.8500061035156,41401.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880180478096008,1.0,0.0,0.0,3.359466791152954,3.3594889640808105,7.530676953138027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.81298828125,0.0,1270.519287109375,1895.4371337890625,0.0,2362.419189453125,0.8458830714225769,1.0,0.0,3.0,1.0,0.0
18039420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7406282424926758,0.2409009337425232,0.2201248705387115,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.870153546333313,0.3972308337688446,0.3792941570281982,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.6569039821624756,0.4227934181690216,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8208364248275757,0.3301577568054199,0.3160711526870727,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6310228109359741,0.1475134938955307,0.6813932061195374,284.988525390625,284.95001220703125,298.18194580078125,293.6991882324219,297.2929992675781,296.9738464355469,284.9860534667969,1.0,0.4791706204414367,0.3819476068019867,0.3819476068019867,1.0,1.0,-2.4245548248291016,0.6382271647453308,1.786327600479126,0.0891777276992797,0.8874726891517639,0.8874726891517639,0.0,110.83828735351562,88.0,40231.5,0.0,1330.9490966796875,1.0,280.84002685546875,283.6029357910156,296.65240478515625,299.2764892578125,293.1499938964844,293.1499938964844,281.1499938964844,33683.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743225693702698,1.0,0.0,0.0,3.481920003890991,3.481941938400269,8.089671723610081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.61865234375,0.0,1337.5528564453125,1895.4371337890625,0.0,2239.318603515625,0.865771472454071,1.0,0.0,3.0,1.0,0.0
18039480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7406282424926758,0.2409009337425232,0.2201248705387115,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.870153546333313,0.3972308337688446,0.3792941570281982,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.6569039821624756,0.4227934181690216,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8208364248275757,0.3301577568054199,0.3160711526870727,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6310228109359741,0.1475134938955307,0.6813932061195374,284.988525390625,284.95001220703125,298.18194580078125,293.6991882324219,297.2929992675781,296.9738464355469,284.9860534667969,1.0,0.4791706204414367,0.3819476068019867,0.3819476068019867,1.0,1.0,-2.4245548248291016,0.6382271647453308,1.786327600479126,0.0891777276992797,0.8874726891517639,0.8874726891517639,0.0,110.83828735351562,88.0,40231.5,0.0,1330.9490966796875,1.0,280.84002685546875,283.6029357910156,296.65240478515625,299.2764892578125,293.1499938964844,293.1499938964844,281.1499938964844,33683.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743225693702698,1.0,0.0,0.0,3.481920003890991,3.481941938400269,8.089671723610081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.61865234375,0.0,1337.5528564453125,1895.4371337890625,0.0,2239.318603515625,0.865771472454071,1.0,0.0,3.0,1.0,0.0
18039540,296.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.7443867921829224,0.0,0.2180428653955459,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.8750444054603577,0.0,0.3758953511714935,296.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.0,0.4120945036411285,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.8250508904457092,0.0,0.3131758570671081,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.63298100233078,0.0,0.6707485318183899,285.05841064453125,294.1499938964844,298.1499938964844,293.6734619140625,297.2852783203125,296.9746398925781,285.0527648925781,0.0,0.0,0.3833309113979339,0.3833309113979339,1.0,1.0,-2.388855695724488,0.6290257573127747,1.759829878807068,0.0878602638840675,0.0,0.0,0.0,105.33867645263672,60.0,39240.35546875,0.0,1265.5316162109375,0.0,281.14190673828125,283.692138671875,296.6242980957031,299.1724853515625,293.1499938964844,293.1499938964844,278.1499938964844,30638.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68585991859436,3.685883283615112,9.065065569302532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1532.92333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.7443867921829224,0.0,0.2180428653955459,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.8750444054603577,0.0,0.3758953511714935,296.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.0,0.4120945036411285,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.8250508904457092,0.0,0.3131758570671081,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.63298100233078,0.0,0.6707485318183899,285.05841064453125,294.1499938964844,298.1499938964844,293.6734619140625,297.2852783203125,296.9746398925781,285.0527648925781,0.0,0.0,0.3833309113979339,0.3833309113979339,1.0,1.0,-2.388855695724488,0.6290257573127747,1.759829878807068,0.0878602638840675,0.0,0.0,0.0,105.33867645263672,60.0,39240.35546875,0.0,1265.5316162109375,0.0,281.14190673828125,283.692138671875,296.6242980957031,299.1724853515625,293.1499938964844,293.1499938964844,278.1499938964844,30638.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68585991859436,3.685883283615112,9.065065569302532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1532.92333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0015621782513335,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.4122674465179443,0.0,0.0016450544353574,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.4122674465179443,0.0,0.0012150320690125,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.4052874147891998,0.0,0.0016450531547889,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.007803404238075,286.2984619140625,294.1499938964844,298.12896728515625,293.6615905761719,297.060546875,297.11669921875,284.01300048828125,0.0,0.0,0.2955924272537231,0.2955924272537231,1.0,1.0,-0.0166476033627986,0.0043559484183788,0.0122916549444198,-0.0336766242980957,0.0,0.0,0.0,0.0,60.0,1913.8984375,0.0,-1.889570012281183e-05,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.824822582334484e-15,-1.825344989904703e-15,-8.528393674135105e-21,-1.4626097371000376e-13,-1.4626060779177052e-13,-3.717313742155449e-19,0.0,0.0,-0.0,0.0,0.0,1.1251229579443768e-26,7.155131605954345e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0008404386462643,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0013938803458586,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0016587512800469,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0011755004525184,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0027452337089926,286.2433166503906,294.1499938964844,298.110595703125,293.6541748046875,297.1703186035156,297.2586669921875,283.614501953125,0.0,0.0,0.2299985438585281,0.2299985438585281,1.0,1.0,-0.0093795042484998,0.0021584818605333,0.0072210221551358,-0.0333113931119442,0.0,0.0,0.0,0.0,60.0,1047.9298095703125,0.0,-5.996210802550195e-06,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4326799511419158e-23,-1.6859039861734988e-23,-2.1373867292964524e-26,4.646760296500844e-18,4.6431016766515234e-18,3.6586994169883856e-21,0.0,0.0,-0.0,0.0,0.0,4.994269765807578e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.925140329869464e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001049140482791,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,7.798013393767178e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001047435362124,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0004946473636664,286.2207946777344,294.1499938964844,298.05914306640625,293.6415405273437,297.2065124511719,297.603515625,283.3485717773437,0.0,0.0,0.0766661837697029,0.0766661837697029,1.0,1.0,-0.0010579103836789,3.295600981800817e-05,0.0010249543702229,-0.0301553886383771,0.0,0.0,0.0,0.0,60.0,215.2198638916016,0.0,-7.631842180444438e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0139329616195618e-33,2.473937696558909e-33,1.2941240468458229e-33,-5.717730736446656e-23,-2.93503493733221e-23,-2.782695799114446e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.925140329869464e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001049140482791,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,7.798013393767178e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001047435362124,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0004946473636664,286.2207946777344,294.1499938964844,298.05914306640625,293.6415405273437,297.2065124511719,297.603515625,283.3485717773437,0.0,0.0,0.0766661837697029,0.0766661837697029,1.0,1.0,-0.0010579103836789,3.295600981800817e-05,0.0010249543702229,-0.0301553886383771,0.0,0.0,0.0,0.0,60.0,215.2198638916016,0.0,-7.631842180444438e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0139329616195618e-33,2.473937696558909e-33,1.2941240468458229e-33,-5.717730736446656e-23,-2.93503493733221e-23,-2.782695799114446e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,9.7863950941246e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.0001030558778438,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.611664477735758e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0001030557832564,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0004888505791313,286.2152709960937,294.1499938964844,298.0292053222656,293.63751220703125,297.2143249511719,297.69976806640625,283.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428914101794,2.0025892055741682e-08,0.0010428712703287,-0.0275475271046161,0.0,0.0,0.0,0.0,60.0,103.7499542236328,0.0,-7.415327729631829e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.971073343652408e-37,-6.036595136241009e-37,-3.254747962627834e-37,-5.826599852254398e-23,-2.913261114170662e-23,-2.9133384225393736e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,9.697203495306894e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001021167845465,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,7.542320963693783e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0001021166317514,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0004843948408961,286.2096862792969,294.1499938964844,297.99658203125,293.6349182128906,297.2216796875,297.7622375488281,283.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333827231079,9.76785141659775e-09,0.0010333729442209,-0.0246369894593954,0.0,0.0,0.0,0.0,60.0,57.83572769165039,0.0,-7.280767277961786e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7045060361468973e-43,3.2790384065200723e-43,1.7656360650492697e-43,-5.826556938221154e-23,-2.913269318324076e-23,-2.9132879354414395e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.528337977826597e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001003385841613,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,7.41098920116201e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001003384168143,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0004759595612995,286.1983337402344,294.1499938964844,297.9237670898437,293.6336364746094,297.23504638671875,297.8231201171875,283.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153846815228,7.662515955075833e-09,0.0010153769981116,-0.0191260613501071,0.0,0.0,0.0,0.0,60.0,30.93188095092773,0.0,-7.029377258049865e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271842678973e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.528337977826597e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001003385841613,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,7.41098920116201e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001003384168143,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0004759595612995,286.1983337402344,294.1499938964844,297.9237670898437,293.6336364746094,297.23504638671875,297.8231201171875,283.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153846815228,7.662515955075833e-09,0.0010153769981116,-0.0191260613501071,0.0,0.0,0.0,0.0,60.0,30.93188095092773,0.0,-7.029377258049865e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271842678973e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.441595466341823e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.942512406269088e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,7.343521428992972e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,9.942496399162336e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0004716265830211,286.1867980957031,294.1499938964844,297.841552734375,293.6370544433594,297.24664306640625,297.83807373046875,283.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135251373,6.581417189011063e-09,0.0010061286156997,-0.0162943992763757,0.0,0.0,0.0,0.0,60.0,25.775787353515625,0.0,-6.901948523818646e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.441595466341823e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.942512406269088e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,7.343521428992972e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,9.942496399162336e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0004716265830211,286.1867980957031,294.1499938964844,297.841552734375,293.6370544433594,297.24664306640625,297.83807373046875,283.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135251373,6.581417189011063e-09,0.0010061286156997,-0.0162943992763757,0.0,0.0,0.0,0.0,60.0,25.775787353515625,0.0,-6.901948523818646e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.532170952297748e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001003789293463,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,7.413968705805019e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001003787692752,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0004761510354001,286.1748962402344,294.1499938964844,297.7509155273437,293.6444396972656,297.2563781738281,297.8258361816406,283.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157781653106,7.709839877634295e-09,0.0010157704818993,-0.0192500166594982,0.0,0.0,0.0,0.0,60.0,24.451276779174805,0.0,-7.03498344023501e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.532170952297748e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001003789293463,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,7.413968705805019e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001003787692752,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0004761510354001,286.1748962402344,294.1499938964844,297.7509155273437,293.6444396972656,297.2563781738281,297.8258361816406,283.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157781653106,7.709839877634295e-09,0.0010157704818993,-0.0192500166594982,0.0,0.0,0.0,0.0,60.0,24.451276779174805,0.0,-7.03498344023501e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.881720325211064e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001040598654071,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,7.685842138016596e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001040596980601,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0004936117329634,286.162353515625,294.1499938964844,297.6526794433594,293.6551513671875,297.2643737792969,297.7779235839844,283.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530174477025,1.2065349608292308e-08,0.0010530054569244,-0.0306528117507696,0.0,0.0,0.0,0.0,60.0,24.092681884765625,0.0,-7.560368686654328e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.881720325211064e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001040598654071,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,7.685842138016596e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001040596980601,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0004936117329634,286.162353515625,294.1499938964844,297.6526794433594,293.6551513671875,297.2643737792969,297.7779235839844,283.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530174477025,1.2065349608292308e-08,0.0010530054569244,-0.0306528117507696,0.0,0.0,0.0,0.0,60.0,24.092681884765625,0.0,-7.560368686654328e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001015995512716,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001069898280547,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,7.902248034952208e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001069896607077,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0005075101507827,286.1557312011719,294.1499938964844,297.6010131835937,293.6615295410156,297.2677001953125,297.73492431640625,283.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826655197888,1.5532442887433717e-08,0.001082650036551,-0.0397215224802494,0.0,0.0,0.0,0.0,60.0,24.12193489074707,0.0,-7.992095163444901e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0001047254554578,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001102815658668,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,8.14537561382167e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001102813985198,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0005231246468611,286.1488647460937,294.1499938964844,297.5477600097656,293.6684875488281,297.2706298828125,297.68096923828125,283.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159682180732,1.9427785602488257e-08,0.0011159488931298,-0.04989879950881,0.0,0.0,0.0,0.0,60.0,24.229034423828125,0.0,-8.491428360457577e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001100003937608,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0001158363520517,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,8.555650856578723e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001158361701527,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0005494740325957,286.13433837890625,294.1499938964844,297.4370422363281,293.6838073730469,297.2749328613281,297.5517883300781,283.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721863411366,2.6001476527426348e-08,0.0011721603805199,-0.0670376867055893,0.0,0.0,0.0,0.0,60.0,24.540843963623047,0.0,-9.368346809424113e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001100003937608,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0001158363520517,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,8.555650856578723e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001158361701527,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0005494740325957,286.13433837890625,294.1499938964844,297.4370422363281,293.6838073730469,297.2749328613281,297.5517883300781,283.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721863411366,2.6001476527426348e-08,0.0011721603805199,-0.0670376867055893,0.0,0.0,0.0,0.0,60.0,24.540843963623047,0.0,-9.368346809424113e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001078795175999,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001136029459303,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,8.390691800741479e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,0.0001136027785832,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005388798308558,286.1192932128906,294.1499938964844,297.3214416503906,293.70050048828125,297.27691650390625,297.427490234375,283.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496153892949,2.3358017742225456e-08,0.0011495919898152,-0.0601517707109451,0.0,0.0,0.0,0.0,60.0,24.393184661865234,0.0,-9.010538803977397e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001078795175999,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001136029459303,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,8.390691800741479e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,0.0001136027785832,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005388798308558,286.1192932128906,294.1499938964844,297.3214416503906,293.70050048828125,297.27691650390625,297.427490234375,283.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496153892949,2.3358017742225456e-08,0.0011495919898152,-0.0601517707109451,0.0,0.0,0.0,0.0,60.0,24.393184661865234,0.0,-9.010538803977397e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001005996164167,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001059368078131,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,7.824471686035395e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.000105936655018,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0005025152931921,286.10479736328125,294.1499938964844,297.2017822265625,293.718017578125,297.276611328125,297.33123779296875,283.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720425052568,1.4285542526693009e-08,0.0010720281861722,-0.036461018025875,0.0,0.0,0.0,0.0,60.0,23.361223220825195,0.0,-7.835446069748286e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001005996164167,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001059368078131,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,7.824471686035395e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.000105936655018,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0005025152931921,286.10479736328125,294.1499938964844,297.2017822265625,293.718017578125,297.276611328125,297.33123779296875,283.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720425052568,1.4285542526693009e-08,0.0010720281861722,-0.036461018025875,0.0,0.0,0.0,0.0,60.0,23.361223220825195,0.0,-7.835446069748286e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,9.521900938125329e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001002707358566,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.4059767939616e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0001002705903374,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0004756380803883,286.091064453125,294.1499938964844,297.0790405273437,293.73583984375,297.27398681640625,297.26348876953125,283.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146904969587,7.58054063965119e-09,0.0010146829299628,-0.0189113561064004,0.0,0.0,0.0,0.0,60.0,22.07124137878418,0.0,-7.019673375907588e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,9.521900938125329e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001002707358566,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.4059767939616e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0001002705903374,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0004756380803883,286.091064453125,294.1499938964844,297.0790405273437,293.73583984375,297.27398681640625,297.26348876953125,283.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146904969587,7.58054063965119e-09,0.0010146829299628,-0.0189113561064004,0.0,0.0,0.0,0.0,60.0,22.07124137878418,0.0,-7.019673375907588e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.455266990698874e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,9.956903522834182e-05,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.35414942028001e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.956888970918952e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004723095917142,286.0843505859375,294.1499938964844,297.0167541503906,293.74468994140625,297.2718505859375,297.2332763671875,283.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007582526654,6.750137337974138e-09,0.0010075757745653,-0.0167363416403532,0.0,0.0,0.0,0.0,60.0,21.59614944458008,0.0,-6.921758455291639e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.518334263702856e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001002331700874,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,7.40320174372755e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0001002330245682,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.000475459935842,286.0775756835937,294.1499938964844,296.9540405273437,293.7534484863281,297.2691955566406,297.1986389160156,284.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142895625904,7.535883028708668e-09,0.0010142819955945,-0.0187944136559963,0.0,0.0,0.0,0.0,60.0,21.270017623901367,0.0,-7.014392622295419e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001003923243843,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001057184999808,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,7.808347436366603e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001057183471857,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0005014798371121,286.06353759765625,294.1499938964844,296.82769775390625,293.7704467773437,297.2620544433594,297.0790405273437,284.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697814868763,1.4026556804935808e-08,0.0010697675170376,-0.0357837080955505,0.0,0.0,0.0,0.0,60.0,21.204116821289062,0.0,-7.803110690929317e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001003923243843,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001057184999808,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,7.808347436366603e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001057183471857,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0005014798371121,286.06353759765625,294.1499938964844,296.82769775390625,293.7704467773437,297.2620544433594,297.0790405273437,284.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697814868763,1.4026556804935808e-08,0.0010697675170376,-0.0357837080955505,0.0,0.0,0.0,0.0,60.0,21.204116821289062,0.0,-7.803110690929317e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0001060333743225,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001116588173317,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,8.247097139246762e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001116586572607,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0005296579911373,286.0485534667969,294.1499938964844,296.7008972167969,293.7864685058594,297.2522277832031,296.8983764648437,284.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299112811684,2.1056091981108693e-08,0.0011298902099952,-0.0541486851871013,0.0,0.0,0.0,0.0,60.0,21.635692596435547,0.0,-8.704630971578808e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0001060333743225,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001116588173317,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,8.247097139246762e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001116586572607,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0005296579911373,286.0485534667969,294.1499938964844,296.7008972167969,293.7864685058594,297.2522277832031,296.8983764648437,284.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299112811684,2.1056091981108693e-08,0.0011298902099952,-0.0541486851871013,0.0,0.0,0.0,0.0,60.0,21.635692596435547,0.0,-8.704630971578808e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001049978527589,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001105683550122,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,8.166555926436558e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001105681949411,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0005244854255579,286.0330810546875,294.1499938964844,296.57452392578125,293.8011779785156,297.23980712890625,296.7319641113281,284.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188939679414,1.9765396430671e-08,0.0011188741773366,-0.0507801547646522,0.0,0.0,0.0,0.0,60.0,21.71900177001953,0.0,-8.535412376886597e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001049978527589,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001105683550122,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,8.166555926436558e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001105681949411,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0005244854255579,286.0330810546875,294.1499938964844,296.57452392578125,293.8011779785156,297.23980712890625,296.7319641113281,284.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188939679414,1.9765396430671e-08,0.0011188741773366,-0.0507801547646522,0.0,0.0,0.0,0.0,60.0,21.71900177001953,0.0,-8.535412376886597e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.878400305751712e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001040248243953,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,7.683251897105947e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001040246788761,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0004934459575451,286.0182800292969,294.1499938964844,296.4494934082031,293.8143005371094,297.2257080078125,296.62139892578125,284.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526824044063,1.2021789785876535e-08,0.0010526702972128,-0.0305387843400239,0.0,0.0,0.0,0.0,60.0,20.92267799377441,0.0,-7.555016168225849e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
