time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041640,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.878400305751712e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001040248243953,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,7.683251897105947e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001040246788761,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0004934459575451,286.0182800292969,294.1499938964844,296.4494934082031,293.8143005371094,297.2257080078125,296.62139892578125,284.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526824044063,1.2021789785876535e-08,0.0010526702972128,-0.0305387843400239,0.0,0.0,0.0,0.0,60.0,20.92267799377441,0.0,-7.555016168225849e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.605195373296738e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001011478307191,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,7.47075755498372e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001011476924759,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0004797988513018,286.01123046875,294.1499938964844,296.38775634765625,293.8201904296875,297.2182006835937,296.5832214355469,284.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235600639134,8.617330848892381e-09,0.0010235513327643,-0.0216265767812728,0.0,0.0,0.0,0.0,60.0,20.38563537597656,0.0,-7.142888591715747e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,9.467865311307833e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,9.970166865969075e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,7.363944314420223e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.97015304164961e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.000472938932944,286.0042724609375,294.1499938964844,296.3266906738281,293.8255920410156,297.2103881835937,296.5498962402344,284.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089147835969,6.906028193753855e-09,0.001008907915093,-0.017144676297903,0.0,0.0,0.0,0.0,60.0,19.91001510620117,0.0,-6.940087615703305e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.607611718820408e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001011732674669,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,7.472636207239702e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001011731292237,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0004799195448867,285.9903564453125,294.1499938964844,296.2069702148437,293.8348999023437,297.19342041015625,296.47283935546875,284.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237910319119,8.647143445728034e-09,0.0010237824171781,-0.0217046681791543,0.0,0.0,0.0,0.0,60.0,19.41018867492676,0.0,-7.146450542450111e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.607611718820408e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001011732674669,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,7.472636207239702e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001011731292237,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0004799195448867,285.9903564453125,294.1499938964844,296.2069702148437,293.8348999023437,297.19342041015625,296.47283935546875,284.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237910319119,8.647143445728034e-09,0.0010237824171781,-0.0217046681791543,0.0,0.0,0.0,0.0,60.0,19.41018867492676,0.0,-7.146450542450111e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.000102248704934,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001076733242371,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,7.952728628879413e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001076731787179,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0005107528995722,285.97576904296875,294.1499938964844,296.0912780761719,293.842041015625,297.173583984375,296.3299865722656,284.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895523009821,1.6338619346356612e-08,0.0010895360028371,-0.0418289043009281,0.0,0.0,0.0,0.0,60.0,19.65392303466797,0.0,-8.094197312402684e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.000102248704934,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001076733242371,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,7.952728628879413e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001076731787179,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0005107528995722,285.97576904296875,294.1499938964844,296.0912780761719,293.842041015625,297.173583984375,296.3299865722656,284.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895523009821,1.6338619346356612e-08,0.0010895360028371,-0.0418289043009281,0.0,0.0,0.0,0.0,60.0,19.65392303466797,0.0,-8.094197312402684e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001090848818421,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0001148721712525,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,8.484433783451095e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001148720257333,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.000544900947716,285.96014404296875,294.1499938964844,295.9804382324219,293.846923828125,297.150390625,296.1439514160156,284.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624025646597,2.4857692793034413e-08,0.0011623776517808,-0.0640593618154525,0.0,0.0,0.0,0.0,60.0,20.31340980529785,0.0,-9.212677554160109e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001090848818421,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0001148721712525,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,8.484433783451095e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001148720257333,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.000544900947716,285.96014404296875,294.1499938964844,295.9804382324219,293.846923828125,297.150390625,296.1439514160156,284.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624025646597,2.4857692793034413e-08,0.0011623776517808,-0.0640593618154525,0.0,0.0,0.0,0.0,60.0,20.31340980529785,0.0,-9.212677554160109e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.00011033629562,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0001161899708677,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,8.58176572364755e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001161898180725,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0005511520430445,285.9440002441406,294.1499938964844,295.8753967285156,293.8494873046875,297.1246337890625,295.9903869628906,284.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757689062505,2.6417094289854504e-08,0.0011757424799725,-0.068119466304779,0.0,0.0,0.0,0.0,60.0,20.679946899414062,0.0,-9.425231439763593e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.00011033629562,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0001161899708677,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,8.58176572364755e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001161898180725,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0005511520430445,285.9440002441406,294.1499938964844,295.8753967285156,293.8494873046875,297.1246337890625,295.9903869628906,284.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757689062505,2.6417094289854504e-08,0.0011757424799725,-0.068119466304779,0.0,0.0,0.0,0.0,60.0,20.679946899414062,0.0,-9.425231439763593e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001077273409464,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001134425983764,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,8.378845814149827e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001134424528572,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0005381198134273,285.9361267089844,294.1499938964844,295.8253479003906,293.849853515625,297.1114501953125,295.9316711425781,284.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479686945676,2.3165542373249082e-08,0.0011479455279186,-0.0596500560641288,0.0,0.0,0.0,0.0,60.0,20.52526092529297,0.0,-8.984758181895813e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001047048790496,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001102597816498,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,8.143763261614367e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001102596434066,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0005230219685472,285.9284973144531,294.1499938964844,295.77703857421875,293.8496398925781,297.0982971191406,295.8838806152344,284.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157633271068,1.9398813222437642e-08,0.001115743885748,-0.0498231127858161,0.0,0.0,0.0,0.0,60.0,20.21388435363769,0.0,-8.487653246902482e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,9.909542131936178e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001043527227011,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.707469194428995e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001043525917339,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0004950016154907,285.91387939453125,294.1499938964844,295.68621826171875,293.84735107421875,297.07208251953125,295.80877685546875,284.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559828951954,1.2408461813606664e-08,0.001055970438756,-0.031550608575344,0.0,0.0,0.0,0.0,60.0,19.367250442504883,0.0,-7.602555740504614e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,9.909542131936178e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001043527227011,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.707469194428995e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001043525917339,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0004950016154907,285.91387939453125,294.1499938964844,295.68621826171875,293.84735107421875,297.07208251953125,295.80877685546875,284.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559828951954,1.2408461813606664e-08,0.001055970438756,-0.031550608575344,0.0,0.0,0.0,0.0,60.0,19.367250442504883,0.0,-7.602555740504614e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.570481779519469e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001007822284009,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.443752838298678e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001007821047096,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0004780648741871,285.8999328613281,294.1499938964844,295.6038818359375,293.8425598144531,297.0458679199219,295.7528076171875,284.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198428062722,8.18335976759954e-09,0.0010198346571996,-0.0204901192337274,0.0,0.0,0.0,0.0,60.0,18.59667015075684,0.0,-7.09118452846269e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.570481779519469e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001007822284009,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.443752838298678e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001007821047096,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0004780648741871,285.8999328613281,294.1499938964844,295.6038818359375,293.8425598144531,297.0458679199219,295.7528076171875,284.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198428062722,8.18335976759954e-09,0.0010198346571996,-0.0204901192337274,0.0,0.0,0.0,0.0,60.0,18.59667015075684,0.0,-7.09118452846269e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,9.452784433960916e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,9.95428126771003e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,7.352209649980068e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.954268898582086e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.000472185696708,285.8863525390625,294.1499938964844,295.5308532714844,293.8352966308594,297.0193176269531,295.70428466796875,284.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072931181639,6.7166490147485555e-09,0.0010072864824905,-0.0166486259549856,0.0,0.0,0.0,0.0,60.0,18.077999114990234,0.0,-6.917824180163734e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,9.452784433960916e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,9.95428126771003e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,7.352209649980068e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.954268898582086e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.000472185696708,285.8863525390625,294.1499938964844,295.5308532714844,293.8352966308594,297.0193176269531,295.70428466796875,284.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072931181639,6.7166490147485555e-09,0.0010072864824905,-0.0166486259549856,0.0,0.0,0.0,0.0,60.0,18.077999114990234,0.0,-6.917824180163734e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.470982331549747e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.973443957278504e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,7.366363570326939e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,9.973432315746322e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0004730947257485,285.87286376953125,294.1499938964844,295.46807861328125,293.82550048828125,296.9920654296875,295.65289306640625,284.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092272423207,6.9432384286471915e-09,0.0010092203738167,-0.0172421466559171,0.0,0.0,0.0,0.0,60.0,17.81960678100586,0.0,-6.94446740112653e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.470982331549747e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.973443957278504e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,7.366363570326939e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,9.973432315746322e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0004730947257485,285.87286376953125,294.1499938964844,295.46807861328125,293.82550048828125,296.9920654296875,295.65289306640625,284.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092272423207,6.9432384286471915e-09,0.0010092203738167,-0.0172421466559171,0.0,0.0,0.0,0.0,60.0,17.81960678100586,0.0,-6.94446740112653e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,9.50658941292204e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001001093914965,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,7.394057320198044e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001001092750811,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0004748733481392,285.8661499023437,294.1499938964844,295.4407958984375,293.81964111328125,296.9781494140625,295.62451171875,284.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130199370905,7.386826705868543e-09,0.0010130126029253,-0.0184040106832981,0.0,0.0,0.0,0.0,60.0,17.751270294189453,0.0,-6.996771872991303e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,9.547837544232608e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001005437588901,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,7.426139200106263e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001005436351988,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0004769337829202,285.8594055175781,294.1499938964844,295.4164123535156,293.8131408691406,296.9640808105469,295.59478759765625,284.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174148483201,7.900714749098371e-09,0.0010174069320783,-0.0197499133646488,0.0,0.0,0.0,0.0,60.0,17.705989837646484,0.0,-7.057611384198027e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,9.618179319659248e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.000101284487755,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,7.480849308194593e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001012843713397,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0004804475174751,285.8459167480469,294.1499938964844,295.3767395019531,293.798095703125,296.9356384277344,295.5350952148437,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249105980619,8.777043980501276e-09,0.0010249017504975,-0.0220448188483715,0.0,0.0,0.0,0.0,60.0,17.64012336730957,0.0,-7.161966664170907e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,9.618179319659248e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.000101284487755,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,7.480849308194593e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001012843713397,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0004804475174751,285.8459167480469,294.1499938964844,295.3767395019531,293.798095703125,296.9356384277344,295.5350952148437,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249105980619,8.777043980501276e-09,0.0010249017504975,-0.0220448188483715,0.0,0.0,0.0,0.0,60.0,17.64012336730957,0.0,-7.161966664170907e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,9.64526043389924e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001015696616377,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,7.501911750296131e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0001015695452224,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004818002635147,285.8324890136719,294.1499938964844,295.3500061035156,293.7802734375,296.9070129394531,295.4811096191406,284.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277958353981,9.11432707084714e-09,0.0010277866385877,-0.0229279976338148,0.0,0.0,0.0,0.0,60.0,17.556926727294922,0.0,-7.202334728617643e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,9.64526043389924e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001015696616377,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,7.501911750296131e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0001015695452224,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004818002635147,285.8324890136719,294.1499938964844,295.3500061035156,293.7802734375,296.9070129394531,295.4811096191406,284.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277958353981,9.11432707084714e-09,0.0010277866385877,-0.0229279976338148,0.0,0.0,0.0,0.0,60.0,17.556926727294922,0.0,-7.202334728617643e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.638964547775686e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001015033631119,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.497015030821785e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0001015032394207,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004814857966266,285.8191833496094,294.1499938964844,295.3302917480469,293.7613220214844,296.8785400390625,295.4367370605469,284.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271247010678,9.035725945238935e-09,0.0010271156206727,-0.0227221827954053,0.0,0.0,0.0,0.0,60.0,17.43050765991211,0.0,-7.19291719519788e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.638964547775686e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001015033631119,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.497015030821785e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0001015032394207,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004814857966266,285.8191833496094,294.1499938964844,295.3302917480469,293.7613220214844,296.8785400390625,295.4367370605469,284.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271247010678,9.035725945238935e-09,0.0010271156206727,-0.0227221827954053,0.0,0.0,0.0,0.0,60.0,17.43050765991211,0.0,-7.19291719519788e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.627241524867712e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001013799046631,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,7.487896073143929e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001013797882478,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.000480900198454,285.8060302734375,294.1499938964844,295.3111267089844,293.7428894042969,296.85028076171875,295.4010925292969,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102587393485,8.889497138397928e-09,0.0010258649708703,-0.0223392825573682,0.0,0.0,0.0,0.0,60.0,17.28500747680664,-0.0,-7.17541297490243e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.627241524867712e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001013799046631,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,7.487896073143929e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001013797882478,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.000480900198454,285.8060302734375,294.1499938964844,295.3111267089844,293.7428894042969,296.85028076171875,295.4010925292969,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102587393485,8.889497138397928e-09,0.0010258649708703,-0.0223392825573682,0.0,0.0,0.0,0.0,60.0,17.28500747680664,-0.0,-7.17541297490243e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,9.620129276299848e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001013050059555,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,7.482364162569866e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001013048895401,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0004805449279956,285.79949951171875,294.1499938964844,295.3017578125,293.7338562011719,296.83624267578125,295.3853454589844,284.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800797424157736e-09,0.0010251062922179,-0.0221070181578397,0.0,0.0,0.0,0.0,60.0,17.210412979125977,-0.0,-7.164805282400266e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,9.611893619876356e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001012182692647,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,7.475957681890577e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001012181601254,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0004801335162483,285.7929992675781,294.1499938964844,295.2925109863281,293.7249450683594,296.8222351074219,295.37078857421875,284.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242369025945,8.69809735348781e-09,0.0010242281714454,-0.0218380875885486,0.0,0.0,0.0,0.0,60.0,17.135419845581055,-0.0,-7.152534209353689e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.592953574610874e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001010188207146,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,7.46122605050914e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001010187042993,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0004791874380316,285.7801513671875,294.1499938964844,295.2743530273437,293.7074890136719,296.79443359375,295.3448181152344,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222175624221,8.46195025161478e-09,0.0010222090641036,-0.0212196949869394,0.0,0.0,0.0,0.0,60.0,16.985633850097656,-0.0,-7.124356216081652e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.592953574610874e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001010188207146,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,7.46122605050914e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001010187042993,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0004791874380316,285.7801513671875,294.1499938964844,295.2743530273437,293.7074890136719,296.79443359375,295.3448181152344,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222175624221,8.46195025161478e-09,0.0010222090641036,-0.0212196949869394,0.0,0.0,0.0,0.0,60.0,16.985633850097656,-0.0,-7.124356216081652e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.571959526510908e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001007977334666,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,7.44489734643139e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0001007976243272,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0004781387397088,285.7674560546875,294.1499938964844,295.25665283203125,293.6904602050781,296.766845703125,295.3216247558594,284.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199795942753,8.20021295311335e-09,0.0010199714452028,-0.0205342639237642,0.0,0.0,0.0,0.0,60.0,16.836854934692383,-0.0,-7.093189680063007e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.571959526510908e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001007977334666,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,7.44489734643139e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0001007976243272,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0004781387397088,285.7674560546875,294.1499938964844,295.25665283203125,293.6904602050781,296.766845703125,295.3216247558594,284.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199795942753,8.20021295311335e-09,0.0010199714452028,-0.0205342639237642,0.0,0.0,0.0,0.0,60.0,16.836854934692383,-0.0,-7.093189680063007e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.549212700221688e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.00010055819439,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.42720440030098e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001005580852506,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0004770025261677,285.7549743652344,294.1499938964844,295.2393798828125,293.6737976074219,296.73956298828125,295.30078125,284.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916640676342013e-09,0.0010175462812185,-0.0197916179895401,0.0,0.0,0.0,0.0,60.0,16.690418243408203,-0.0,-7.059500717332412e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.549212700221688e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.00010055819439,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.42720440030098e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001005580852506,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0004770025261677,285.7549743652344,294.1499938964844,295.2393798828125,293.6737976074219,296.73956298828125,295.30078125,284.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916640676342013e-09,0.0010175462812185,-0.0197916179895401,0.0,0.0,0.0,0.0,60.0,16.690418243408203,-0.0,-7.059500717332412e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
