time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043980,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.525849600322545e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001003121651592,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,7.409032696159557e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0001003120560199,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0004758354916702,285.7426452636719,294.1499938964844,295.2224426269531,293.65753173828125,296.7124938964844,295.28155517578125,284.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.625389208953948e-09,0.0010150558082386,-0.0190288294106721,0.0,0.0,0.0,0.0,60.0,16.546987533569336,-0.0,-7.024982551229186e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.525849600322545e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001003121651592,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,7.409032696159557e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0001003120560199,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0004758354916702,285.7426452636719,294.1499938964844,295.2224426269531,293.65753173828125,296.7124938964844,295.28155517578125,284.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.625389208953948e-09,0.0010150558082386,-0.0190288294106721,0.0,0.0,0.0,0.0,60.0,16.546987533569336,-0.0,-7.024982551229186e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.514040721114724e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001001878117676,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,7.399847527267411e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001001877026283,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0004752456152345,285.736572265625,294.1499938964844,295.214111328125,293.6495056152344,296.6990661621094,295.2724304199219,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804692775,7.478181629494431e-09,0.001013797125779,-0.0186432786285877,0.0,0.0,0.0,0.0,60.0,16.476360321044922,-0.0,-7.007567859318442e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.502469765720888e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0001000659613055,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.390847895294428e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0001000658521661,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004746676422655,285.7304992675781,294.1499938964844,295.2058410644531,293.6415405273437,296.6856689453125,295.2635803222656,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125709231942,7.333937901421451e-09,0.001012563589029,-0.0182654839009046,0.0,0.0,0.0,0.0,60.0,16.4068603515625,-0.0,-6.9905247812585e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,9.480424341745676e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.983380732592197e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,7.373700645985082e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,9.983369818655774e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0004735664115287,285.71856689453125,294.1499938964844,295.1895751953125,293.6258850097656,296.6591186523437,295.24664306640625,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102204978466,7.059111961638109e-09,0.0010102135129272,-0.0175456516444683,0.0,0.0,0.0,0.0,60.0,16.2722225189209,-0.0,-6.958111242738596e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,9.480424341745676e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.983380732592197e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,7.373700645985082e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,9.983369818655774e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0004735664115287,285.71856689453125,294.1499938964844,295.1895751953125,293.6258850097656,296.6591186523437,295.24664306640625,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102204978466,7.059111961638109e-09,0.0010102135129272,-0.0175456516444683,0.0,0.0,0.0,0.0,60.0,16.2722225189209,-0.0,-6.958111242738596e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,9.45957872318104e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.961428440874442e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.357486902037635e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.961418254533784e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004725251346826,285.7067565917969,294.1499938964844,295.17352294921875,293.6104431152344,296.6327819824219,295.2303771972656,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079975472763,6.799237617372e-09,0.0010079907951876,-0.0168649591505527,0.0,0.0,0.0,0.0,60.0,16.142194747924805,-0.0,-6.927529483391481e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,9.45957872318104e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.961428440874442e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.357486902037635e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.961418254533784e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004725251346826,285.7067565917969,294.1499938964844,295.17352294921875,293.6104431152344,296.6327819824219,295.2303771972656,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079975472763,6.799237617372e-09,0.0010079907951876,-0.0168649591505527,0.0,0.0,0.0,0.0,60.0,16.142194747924805,-0.0,-6.927529483391481e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.441445581614973e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.94233341771178e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.343383185798302e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,9.94232323137112e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0004716193652711,285.6951599121094,294.1499938964844,295.15771484375,293.59521484375,296.6067199707031,295.2147521972656,284.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060645872727,6.573170896473357e-09,0.0010060579515993,-0.0162727981805801,0.0,0.0,0.0,0.0,60.0,16.019025802612305,-0.0,-6.900980764612541e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.441445581614973e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.94233341771178e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.343383185798302e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,9.94232323137112e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0004716193652711,285.6951599121094,294.1499938964844,295.15771484375,293.59521484375,296.6067199707031,295.2147521972656,284.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060645872727,6.573170896473357e-09,0.0010060579515993,-0.0162727981805801,0.0,0.0,0.0,0.0,60.0,16.019025802612305,-0.0,-6.900980764612541e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.42561382544227e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,9.925660560838878e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.331068627536297e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.925650374498218e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0004708285268861,285.6837158203125,294.1499938964844,295.14208984375,293.5802001953125,296.5808410644531,295.19952392578125,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043759830296,6.375774574962634e-09,0.0010043695801869,-0.0157557241618633,0.0,0.0,0.0,0.0,60.0,15.901845932006836,-0.0,-6.87784122987978e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.42561382544227e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,9.925660560838878e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.331068627536297e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.925650374498218e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0004708285268861,285.6837158203125,294.1499938964844,295.14208984375,293.5802001953125,296.5808410644531,295.19952392578125,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043759830296,6.375774574962634e-09,0.0010043695801869,-0.0157557241618633,0.0,0.0,0.0,0.0,60.0,15.901845932006836,-0.0,-6.87784122987978e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.418968693353236e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.918662544805557e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,7.325899787247181e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.918652358464895e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0004704965685959,285.6780700683594,294.1499938964844,295.13433837890625,293.5727233886719,296.5679931640625,295.19207763671875,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036679450422,6.292910637029081e-09,0.0010036616586148,-0.0155386608093976,0.0,0.0,0.0,0.0,60.0,15.846115112304688,-0.0,-6.868138768822973e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.413072984898464e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.912453970173374e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.321314478758723e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,9.912444511428475e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0004702020960394,285.6724853515625,294.1499938964844,295.1266174316406,293.5653076171875,296.5552062988281,295.18463134765625,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003039185889,6.219391668338403e-09,0.001003033015877,-0.0153460744768381,0.0,0.0,0.0,0.0,60.0,15.792147636413574,-0.0,-6.859536938463864e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,9.40366298891604e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,9.902544115902856e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.313994865398854e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.902534657157958e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0004697320400737,285.6614074707031,294.1499938964844,295.1112365722656,293.5505065917969,296.52978515625,295.1698913574219,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.102014005193723e-09,0.0010020287008956,-0.015038595534861,0.0,0.0,0.0,0.0,60.0,15.689372062683104,-0.0,-6.845814226608128e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,9.40366298891604e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,9.902544115902856e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.313994865398854e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.902534657157958e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0004697320400737,285.6614074707031,294.1499938964844,295.1112365722656,293.5505065917969,296.52978515625,295.1698913574219,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.102014005193723e-09,0.0010020287008956,-0.015038595534861,0.0,0.0,0.0,0.0,60.0,15.689372062683104,-0.0,-6.845814226608128e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.397372923558578e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,9.895920811686663e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.309102511499077e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.895910625346004e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0004694178642239,285.6505126953125,294.1499938964844,295.095947265625,293.5357971191406,296.5045471191406,295.1552429199219,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013633873313,6.023521237352725e-09,0.0010013574501499,-0.0148329762741923,0.0,0.0,0.0,0.0,60.0,15.593561172485352,-0.0,-6.836644672603144e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.397372923558578e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,9.895920811686663e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.309102511499077e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.895910625346004e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0004694178642239,285.6505126953125,294.1499938964844,295.095947265625,293.5357971191406,296.5045471191406,295.1552429199219,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013633873313,6.023521237352725e-09,0.0010013574501499,-0.0148329762741923,0.0,0.0,0.0,0.0,60.0,15.593561172485352,-0.0,-6.836644672603144e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.394153312314302e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.892529487842694e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,7.306597399292514e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.892520029097795e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0004692570364568,285.6397705078125,294.1499938964844,295.0806884765625,293.5211181640625,296.4794921875,295.1405639648437,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.983280093602161e-09,0.0010010132100433,-0.014727558940649,0.0,0.0,0.0,0.0,60.0,15.50456714630127,-0.0,-6.831946564034298e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.394153312314302e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.892529487842694e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,7.306597399292514e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.892520029097795e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0004692570364568,285.6397705078125,294.1499938964844,295.0806884765625,293.5211181640625,296.4794921875,295.1405639648437,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.983280093602161e-09,0.0010010132100433,-0.014727558940649,0.0,0.0,0.0,0.0,60.0,15.50456714630127,-0.0,-6.831946564034298e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.393666550749912e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.892017260426655e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,7.306219049496576e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.892007801681756e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0004692327347584,285.62921142578125,294.1499938964844,295.0654296875,293.50640869140625,296.4546203613281,295.1257629394531,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009662946686,5.9771010363363075e-09,0.0010009603574872,-0.0147113734856247,0.0,0.0,0.0,0.0,60.0,15.421825408935549,-0.0,-6.8312253631575e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.393666550749912e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.892017260426655e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,7.306219049496576e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.892007801681756e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0004692327347584,285.62921142578125,294.1499938964844,295.0654296875,293.50640869140625,296.4546203613281,295.1257629394531,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009662946686,5.9771010363363075e-09,0.0010009603574872,-0.0147113734856247,0.0,0.0,0.0,0.0,60.0,15.421825408935549,-0.0,-6.8312253631575e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,9.394405060447752e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.892793605104087e-05,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,7.306792394956574e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.89278414635919e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004692696093115,285.6240234375,294.1499938964844,295.05780029296875,293.49908447265625,296.4422607421875,295.1183166503906,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010448750108,5.986236395472133e-09,0.0010010388214141,-0.0147353038191795,0.0,0.0,0.0,0.0,60.0,15.38279151916504,-0.0,-6.832291887803876e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.395651431987062e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,9.894106915453448e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,7.307762280106544e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.89409745670855e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0004693318915087,285.61883544921875,294.1499938964844,295.0501403808594,293.49169921875,296.429931640625,295.11083984375,284.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011772392317,6.001712904435408e-09,0.0010011713020503,-0.0147758461534976,0.0,0.0,0.0,0.0,60.0,15.345047950744627,-0.0,-6.834098087438178e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.39944147830829e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.898097050609068e-05,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.310709042940289e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.898087591864169e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.000469521182822,285.6086120605469,294.1499938964844,295.0347595214844,293.4768981933594,296.4053649902344,295.0957336425781,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015794541686,6.048812117853686e-09,0.0010015734005719,-0.0148992286995053,0.0,0.0,0.0,0.0,60.0,15.272818565368652,-0.0,-6.839598398755697e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.39944147830829e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.898097050609068e-05,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.310709042940289e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.898087591864169e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.000469521182822,285.6086120605469,294.1499938964844,295.0347595214844,293.4768981933594,296.4053649902344,295.0957336425781,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015794541686,6.048812117853686e-09,0.0010015734005719,-0.0148992286995053,0.0,0.0,0.0,0.0,60.0,15.272818565368652,-0.0,-6.839598398755697e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,9.404772572452202e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.90371045190841e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,7.314855611184612e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.903701720759273e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0004697875119745,285.5985717773437,294.1499938964844,295.019287109375,293.4620056152344,296.3809814453125,295.0803527832031,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.1151221864008676e-09,0.0010021405760198,-0.0150729343295097,0.0,0.0,0.0,0.0,60.0,15.204976081848145,-0.0,-6.847346156746428e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,9.404772572452202e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.90371045190841e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,7.314855611184612e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.903701720759273e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0004697875119745,285.5985717773437,294.1499938964844,295.019287109375,293.4620056152344,296.3809814453125,295.0803527832031,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.1151221864008676e-09,0.0010021405760198,-0.0150729343295097,0.0,0.0,0.0,0.0,60.0,15.204976081848145,-0.0,-6.847346156746428e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,9.41093239816837e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.910196240525691e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.31964610167779e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,9.910187509376556e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0004700951976701,285.58868408203125,294.1499938964844,295.0036315917969,293.44696044921875,296.3567199707031,295.06475830078125,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191757329077063e-09,0.0010027958778664,-0.0152736855670809,0.0,0.0,0.0,0.0,60.0,15.140348434448242,-0.0,-6.85630467955889e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,9.41093239816837e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.910196240525691e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.31964610167779e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,9.910187509376556e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0004700951976701,285.58868408203125,294.1499938964844,295.0036315917969,293.44696044921875,296.3567199707031,295.06475830078125,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191757329077063e-09,0.0010027958778664,-0.0152736855670809,0.0,0.0,0.0,0.0,60.0,15.140348434448242,-0.0,-6.85630467955889e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.417496767127886e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.917109127854928e-05,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,7.324750913539901e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.91709966911003e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0004704231105279,285.5789794921875,294.1499938964844,294.9878234863281,293.4317321777344,296.3326110839844,295.0489501953125,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035006562247,6.273434660641897e-09,0.0010034943697974,-0.0154876429587602,0.0,0.0,0.0,0.0,60.0,15.078020095825195,-0.0,-6.865860058269392e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.417496767127886e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.917109127854928e-05,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,7.324750913539901e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.91709966911003e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0004704231105279,285.5789794921875,294.1499938964844,294.9878234863281,293.4317321777344,296.3326110839844,295.0489501953125,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035006562247,6.273434660641897e-09,0.0010034943697974,-0.0154876429587602,0.0,0.0,0.0,0.0,60.0,15.078020095825195,-0.0,-6.865860058269392e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.42070983001031e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.920492448145524e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,7.327250204980373e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.920483716996388e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0004705836181528,285.5741882324219,294.1499938964844,294.9798278808594,293.4240417480469,296.3205871582031,295.0409545898437,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003842218779,6.3134137917586486e-09,0.0010038359323516,-0.0155923701822757,0.0,0.0,0.0,0.0,60.0,15.047514915466309,-0.0,-6.870538982184371e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,9.423708252143116e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,9.923649486154318e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,7.329582149395719e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.92364075500518e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0004707333864644,285.5694580078125,294.1499938964844,294.9717712402344,293.4162902832031,296.30859375,295.03289794921875,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041613131761,6.350717285386054e-09,0.0010041549103334,-0.0156900864094495,0.0,0.0,0.0,0.0,60.0,15.017172813415527,-0.0,-6.874906688381088e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.42888218560256e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.929097723215818e-05,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,7.333605753956363e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.92908899206668e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004709918284788,285.56005859375,294.1499938964844,294.9554443359375,293.40057373046875,296.28472900390625,295.01666259765625,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047119576483,6.415071585053056e-09,0.0010047055548056,-0.0158586632460355,0.0,0.0,0.0,0.0,60.0,14.956424713134766,-0.0,-6.882444836264767e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.42888218560256e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.929097723215818e-05,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,7.333605753956363e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.92908899206668e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004709918284788,285.56005859375,294.1499938964844,294.9554443359375,293.40057373046875,296.28472900390625,295.01666259765625,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047119576483,6.415071585053056e-09,0.0010047055548056,-0.0158586632460355,0.0,0.0,0.0,0.0,60.0,14.956424713134766,-0.0,-6.882444836264767e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.432614024262877e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.933026740327476e-05,299.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.33650813344866e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,9.933018736774102e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0004711782676167,285.55084228515625,294.1499938964844,294.9388427734375,293.3846130371094,296.2609558105469,295.000244140625,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051088174805,6.461461588003203e-09,0.0010051022982224,-0.0159801822155714,0.0,0.0,0.0,0.0,60.0,14.895098686218262,-0.0,-6.887881198736069e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.432614024262877e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.933026740327476e-05,299.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.33650813344866e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,9.933018736774102e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0004711782676167,285.55084228515625,294.1499938964844,294.9388427734375,293.3846130371094,296.2609558105469,295.000244140625,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051088174805,6.461461588003203e-09,0.0010051022982224,-0.0159801822155714,0.0,0.0,0.0,0.0,60.0,14.895098686218262,-0.0,-6.887881198736069e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,9.43452978390269e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.935043635778128e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,7.337997521972284e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.935035632224752e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004712739610113,285.54180908203125,294.1499938964844,294.9219055175781,293.3682861328125,296.2373352050781,294.983642578125,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005311962217,6.485220360730182e-09,0.0010053055593743,-0.0160424169152975,0.0,0.0,0.0,0.0,60.0,14.832459449768066,-0.0,-6.890666526260247e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
