time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046320,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,9.43452978390269e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.935043635778128e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,7.337997521972284e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.935035632224752e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004712739610113,285.54180908203125,294.1499938964844,294.9219055175781,293.3682861328125,296.2373352050781,294.983642578125,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005311962217,6.485220360730182e-09,0.0010053055593743,-0.0160424169152975,0.0,0.0,0.0,0.0,60.0,14.832459449768066,-0.0,-6.890666526260247e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,9.434469393454492e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,9.934979607351124e-05,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.337950228247792e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.934971603797747e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0004712709342129,285.532958984375,294.1499938964844,294.9045715332031,293.35162353515625,296.2137756347656,294.9669189453125,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484359715841492e-09,0.0010052982252091,-0.0160401612520217,0.0,0.0,0.0,0.0,60.0,14.768004417419434,-0.0,-6.89056562919177e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,9.434469393454492e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,9.934979607351124e-05,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.337950228247792e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.934971603797747e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0004712709342129,285.532958984375,294.1499938964844,294.9045715332031,293.35162353515625,296.2137756347656,294.9669189453125,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484359715841492e-09,0.0010052982252091,-0.0160401612520217,0.0,0.0,0.0,0.0,60.0,14.768004417419434,-0.0,-6.89056562919177e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.433548257220536e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.934009722201154e-05,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,7.337233546422794e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,9.934001718647778e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.000471224921057,285.52862548828125,294.1499938964844,294.895751953125,293.3431396484375,296.2020568847656,294.9584655761719,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052057914435,6.472830715864575e-09,0.0010051992721855,-0.0160099621862173,0.0,0.0,0.0,0.0,60.0,14.734851837158203,-0.0,-6.889214176908355e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,9.43217019084841e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.932558896252884e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,7.336161797866225e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.93255089269951e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0004711561196018,285.5243225097656,294.1499938964844,294.8868408203125,293.3345642089844,296.1903686523437,294.95001220703125,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050581768155,6.455613377198688e-09,0.0010050517739728,-0.0159648638218641,0.0,0.0,0.0,0.0,60.0,14.70117473602295,-0.0,-6.887195524996059e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.42807673709467e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.928247891366482e-05,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.332977838814259e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.928239887813106e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.000470951636089,285.51580810546875,294.1499938964844,294.86865234375,293.31707763671875,296.16705322265625,294.9329833984375,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.4045049263938836e-09,0.0010046155657619,-0.0158309824764728,0.0,0.0,0.0,0.0,60.0,14.632302284240724,-0.0,-6.881207070819073e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.42807673709467e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.928247891366482e-05,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.332977838814259e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.928239887813106e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.000470951636089,285.51580810546875,294.1499938964844,294.86865234375,293.31707763671875,296.16705322265625,294.9329833984375,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.4045049263938836e-09,0.0010046155657619,-0.0158309824764728,0.0,0.0,0.0,0.0,60.0,14.632302284240724,-0.0,-6.881207070819073e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.421750291949138e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,9.921585296979174e-05,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.328056381084025e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.921577293425798e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004706356266979,285.50750732421875,294.1499938964844,294.8500061035156,293.2991027832031,296.1438293457031,294.9158020019531,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039468761533,6.325573398413553e-09,0.0010039405897259,-0.0156242223456501,0.0,0.0,0.0,0.0,60.0,14.560678482055664,-0.0,-6.871962909826834e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.421750291949138e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,9.921585296979174e-05,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.328056381084025e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.921577293425798e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004706356266979,285.50750732421875,294.1499938964844,294.8500061035156,293.2991027832031,296.1438293457031,294.9158020019531,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039468761533,6.325573398413553e-09,0.0010039405897259,-0.0156242223456501,0.0,0.0,0.0,0.0,60.0,14.560678482055664,-0.0,-6.871962909826834e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,9.413567750016227e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.912968380376697e-05,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,7.321692100958899e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.91296037682332e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004702268925029,285.4993591308594,294.1499938964844,294.8310852050781,293.2808837890625,296.1206970214844,294.89849853515625,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.223524362525268e-09,0.0010030680568888,-0.0153569001704454,0.0,0.0,0.0,0.0,60.0,14.486745834350586,-0.0,-6.860020107524178e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,9.413567750016227e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.912968380376697e-05,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,7.321692100958899e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.91296037682332e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004702268925029,285.4993591308594,294.1499938964844,294.8310852050781,293.2808837890625,296.1206970214844,294.89849853515625,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.223524362525268e-09,0.0010030680568888,-0.0153569001704454,0.0,0.0,0.0,0.0,60.0,14.486745834350586,-0.0,-6.860020107524178e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.40373502089642e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.902613237500192e-05,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,7.314043614314869e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,9.902605233946816e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0004697357071563,285.4914245605469,294.1499938964844,294.8121337890625,293.2626647949219,296.0976867675781,294.8811950683594,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100904226258308e-09,0.0010020195040851,-0.0150356888771057,0.0,0.0,0.0,0.0,60.0,14.411026000976562,-0.0,-6.845684197287484e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.40373502089642e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.902613237500192e-05,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,7.314043614314869e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,9.902605233946816e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0004697357071563,285.4914245605469,294.1499938964844,294.8121337890625,293.2626647949219,296.0976867675781,294.8811950683594,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100904226258308e-09,0.0010020195040851,-0.0150356888771057,0.0,0.0,0.0,0.0,60.0,14.411026000976562,-0.0,-6.845684197287484e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.39832825679332e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.896919800667092e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.309838110813871e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,9.896911797113717e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004694656527135,285.487548828125,294.1499938964844,294.8026428222656,293.2535400390625,296.0862121582031,294.8725280761719,285.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014490690082,6.0334879314893905e-09,0.0010014430154114,-0.0148590849712491,0.0,0.0,0.0,0.0,60.0,14.37263298034668,-0.0,-6.837808541604319e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.392805077368394e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.891103400150314e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,7.305542385438457e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.891095396596938e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0004691897484008,285.48370361328125,294.1499938964844,294.7931823730469,293.2444152832031,296.07476806640625,294.8638916015625,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008597746491,5.964621241361101e-09,0.0010008538374677,-0.0146786803379654,0.0,0.0,0.0,0.0,60.0,14.334121704101562,-0.0,-6.829768750549192e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,9.381593554280698e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.87929670372978e-05,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.296822150237858e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.879288700176404e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004686297033913,285.4761047363281,294.1499938964844,294.774169921875,293.22613525390625,296.05194091796875,294.8466491699219,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996646549552,5.824834836687387e-09,0.0009996588341891,-0.0143124880269169,0.0,0.0,0.0,0.0,60.0,14.257012367248535,-0.0,-6.813462505306235e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,9.381593554280698e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.87929670372978e-05,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.296822150237858e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.879288700176404e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004686297033913,285.4761047363281,294.1499938964844,294.774169921875,293.22613525390625,296.05194091796875,294.8466491699219,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996646549552,5.824834836687387e-09,0.0009996588341891,-0.0143124880269169,0.0,0.0,0.0,0.0,60.0,14.257012367248535,-0.0,-6.813462505306235e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.370404586661608e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.86751401796937e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.288119377335533e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.867506014415994e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.000468070822535,285.4687194824219,294.1499938964844,294.7551574707031,293.2078552246094,296.0292053222656,294.8294677734375,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984716307371,5.685330428661928e-09,0.0009984659263864,-0.0139470295980572,0.0,0.0,0.0,0.0,60.0,14.180072784423828,-0.0,-6.797209550768457e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.370404586661608e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.86751401796937e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.288119377335533e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.867506014415994e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.000468070822535,285.4687194824219,294.1499938964844,294.7551574707031,293.2078552246094,296.0292053222656,294.8294677734375,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984716307371,5.685330428661928e-09,0.0009984659263864,-0.0139470295980572,0.0,0.0,0.0,0.0,60.0,14.180072784423828,-0.0,-6.797209550768457e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.359796968055888e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.856343240244314e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.27986844140105e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.8563359642867e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0004675409581977,285.4615173339844,294.1499938964844,294.736083984375,293.1894836425781,296.0065612792969,294.8122863769531,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973405394703,5.553072224273592e-09,0.0009973349515348,-0.0136005477979779,0.0,0.0,0.0,0.0,60.0,14.103978157043455,-0.0,-6.781817774026423e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.359796968055888e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.856343240244314e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.27986844140105e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.8563359642867e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0004675409581977,285.4615173339844,294.1499938964844,294.736083984375,293.1894836425781,296.0065612792969,294.8122863769531,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973405394703,5.553072224273592e-09,0.0009973349515348,-0.0136005477979779,0.0,0.0,0.0,0.0,60.0,14.103978157043455,-0.0,-6.781817774026423e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,9.350253822049126e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.846292959991844e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.27244550944306e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,9.846285684034228e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004670642374549,285.4544677734375,294.1499938964844,294.71697998046875,293.1711120605469,295.9839782714844,294.7951354980469,285.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.4340696387100715e-09,0.0009963172487914,-0.0132887894287705,0.0,0.0,0.0,0.0,60.0,14.029340744018556,-0.0,-6.767984217503908e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,9.350253822049126e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.846292959991844e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.27244550944306e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,9.846285684034228e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004670642374549,285.4544677734375,294.1499938964844,294.71697998046875,293.1711120605469,295.9839782714844,294.7951354980469,285.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.4340696387100715e-09,0.0009963172487914,-0.0132887894287705,0.0,0.0,0.0,0.0,60.0,14.029340744018556,-0.0,-6.767984217503908e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.346152364742012e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,9.841973951552065e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.26925500202924e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,9.841966675594448e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0004668593755923,285.4510498046875,294.1499938964844,294.7074279785156,293.1618957519531,295.9727478027344,294.7865295410156,285.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958854643628,5.3829221080547995e-09,0.0009958801092579,-0.0131547935307025,0.0,0.0,0.0,0.0,60.0,13.992944717407228,-0.0,-6.762042659147482e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.34234994929284e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.837969992076978e-05,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.266298052854836e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.837962716119364e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004666694439947,285.4476318359375,294.1499938964844,294.69781494140625,293.1526794433594,295.9615173339844,294.77789306640625,285.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954805718734,5.335506703119108e-09,0.0009954752167686,-0.0130305737257003,0.0,0.0,0.0,0.0,60.0,13.957024574279783,-0.0,-6.756537374030813e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.335737559013069e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.831006173044444e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,7.26115467841737e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.83099962468259e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0004663391446229,285.4409484863281,294.1499938964844,294.6786193847656,293.1341857910156,295.9391174316406,294.7605895996094,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947741637006,5.2530246819060275e-09,0.0009947689250111,-0.0128144873306155,0.0,0.0,0.0,0.0,60.0,13.886478424072266,-0.0,-6.746965652837389e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.335737559013069e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.831006173044444e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,7.26115467841737e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.83099962468259e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0004663391446229,285.4409484863281,294.1499938964844,294.6786193847656,293.1341857910156,295.9391174316406,294.7605895996094,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947741637006,5.2530246819060275e-09,0.0009947689250111,-0.0128144873306155,0.0,0.0,0.0,0.0,60.0,13.886478424072266,-0.0,-6.746965652837389e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.331265755463392e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.826297173276544e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,7.257676043082029e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.82628989731893e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004661157727241,285.4344482421875,294.1499938964844,294.6593322753906,293.1156311035156,295.916748046875,294.7431030273437,285.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942969772964,5.197218211350218e-09,0.0009942918550223,-0.0126682836562395,0.0,0.0,0.0,0.0,60.0,13.81873607635498,-0.0,-6.740492608514614e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.331265755463392e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.826297173276544e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,7.257676043082029e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.82628989731893e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004661157727241,285.4344482421875,294.1499938964844,294.6593322753906,293.1156311035156,295.916748046875,294.7431030273437,285.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942969772964,5.197218211350218e-09,0.0009942918550223,-0.0126682836562395,0.0,0.0,0.0,0.0,60.0,13.81873607635498,-0.0,-6.740492608514614e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.328831947641449e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.823733853409068e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.255782838910818e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,9.823727305047214e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0004659942060243,285.4281005859375,294.1499938964844,294.63995361328125,293.09698486328125,295.8944702148437,294.72540283203125,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940369054675,5.166809646794945e-09,0.0009940317831933,-0.0125886173918843,0.0,0.0,0.0,0.0,60.0,13.753875732421877,-0.0,-6.73696760600251e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.328831947641449e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.823733853409068e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.255782838910818e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,9.823727305047214e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0004659942060243,285.4281005859375,294.1499938964844,294.63995361328125,293.09698486328125,295.8944702148437,294.72540283203125,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940369054675,5.166809646794945e-09,0.0009940317831933,-0.0125886173918843,0.0,0.0,0.0,0.0,60.0,13.753875732421877,-0.0,-6.73696760600251e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,9.328396117780358e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.823274740483612e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,7.255443779285997e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.82326819212176e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004659724363591,285.4219055175781,294.1499938964844,294.6205139160156,293.0782775878906,295.8722229003906,294.7073974609375,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939896408468,5.161294058808608e-09,0.0009939845185726,-0.0125741669908165,0.0,0.0,0.0,0.0,60.0,13.691892623901367,-0.0,-6.736328117540324e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,9.328396117780358e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.823274740483612e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,7.255443779285997e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.82326819212176e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004659724363591,285.4219055175781,294.1499938964844,294.6205139160156,293.0782775878906,295.8722229003906,294.7073974609375,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939896408468,5.161294058808608e-09,0.0009939845185726,-0.0125741669908165,0.0,0.0,0.0,0.0,60.0,13.691892623901367,-0.0,-6.736328117540324e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,9.32910043047741e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.824016160564496e-05,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,7.255991658894345e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.824009612202644e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0004660076228901,285.4189147949219,294.1499938964844,294.6107788085937,293.06890869140625,295.86114501953125,294.6982421875,285.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940644958987,5.1700257408526795e-09,0.0009940593736246,-0.0125970430672168,0.0,0.0,0.0,0.0,60.0,13.66226577758789,-0.0,-6.737339930396048e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.33003830141388e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.825003508012742e-05,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,7.256720709847286e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.824996959650888e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0004660544509533,285.4159545898437,294.1499938964844,294.6010131835937,293.0595092773437,295.8500671386719,294.68902587890625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181667095399689e-09,0.0009941598400473,-0.0126275410875678,0.0,0.0,0.0,0.0,60.0,13.63306713104248,-0.0,-6.738689961593991e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.332814806839453e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.82792698778212e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.258879486471415e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.827920439420268e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0004661931598093,285.4100952148437,294.1499938964844,294.5813903808594,293.0406188964844,295.8279113769531,294.6703796386719,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944589110091,5.2161772678971374e-09,0.0009944536723196,-0.0127179529517889,0.0,0.0,0.0,0.0,60.0,13.575982093811035,-0.0,-6.742691027739056e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.332814806839453e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.82792698778212e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.258879486471415e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.827920439420268e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0004661931598093,285.4100952148437,294.1499938964844,294.5813903808594,293.0406188964844,295.8279113769531,294.6703796386719,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944589110091,5.2161772678971374e-09,0.0009944536723196,-0.0127179529517889,0.0,0.0,0.0,0.0,60.0,13.575982093811035,-0.0,-6.742691027739056e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.33715418796055e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.832496289163828e-05,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,7.262254075612873e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.832489740801976e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0004664099251385,285.4044189453125,294.1499938964844,294.5616760253906,293.02166748046875,295.8057861328125,294.6513366699219,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949204977601,5.270155867265203e-09,0.0009949152590706,-0.0128593677654862,0.0,0.0,0.0,0.0,60.0,13.521284103393556,-0.0,-6.74895304086931e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.33715418796055e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.832496289163828e-05,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,7.262254075612873e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.832489740801976e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0004664099251385,285.4044189453125,294.1499938964844,294.5616760253906,293.02166748046875,295.8057861328125,294.6513366699219,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949204977601,5.270155867265203e-09,0.0009949152590706,-0.0128593677654862,0.0,0.0,0.0,0.0,60.0,13.521284103393556,-0.0,-6.74895304086931e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
