time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.342331759398804e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.837948164204136e-05,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,7.266281318152323e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.837941615842284e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.000466668541776,285.3988952636719,294.1499938964844,294.5418701171875,293.0025939941406,295.78369140625,294.63189697265625,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954716078937,5.334585662097879e-09,0.0009954662527889,-0.0130281616002321,0.0,0.0,0.0,0.0,60.0,13.468216896057127,-0.0,-6.756430082077713e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.342331759398804e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.837948164204136e-05,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,7.266281318152323e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.837941615842284e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.000466668541776,285.3988952636719,294.1499938964844,294.5418701171875,293.0025939941406,295.78369140625,294.63189697265625,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954716078937,5.334585662097879e-09,0.0009954662527889,-0.0130281616002321,0.0,0.0,0.0,0.0,60.0,13.468216896057127,-0.0,-6.756430082077713e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.34793206397444e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.843845327850433e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,7.270636706380174e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.843838779488578e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004669482877943,285.3935546875,294.1499938964844,294.5219421386719,292.9834289550781,295.7616271972656,294.6121520996094,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960675379261,5.404277914067279e-09,0.0009960621828213,-0.0132107427343726,0.0,0.0,0.0,0.0,60.0,13.416244506835938,-0.0,-6.764523163838021e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.34793206397444e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.843845327850433e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,7.270636706380174e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.843838779488578e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004669482877943,285.3935546875,294.1499938964844,294.5219421386719,292.9834289550781,295.7616271972656,294.6121520996094,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960675379261,5.404277914067279e-09,0.0009960621828213,-0.0132107427343726,0.0,0.0,0.0,0.0,60.0,13.416244506835938,-0.0,-6.764523163838021e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,9.35070274863392e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.84676298685372e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,7.272791845025495e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.846756438491866e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.000467086705612,285.3909606933594,294.1499938964844,294.5119323730469,292.97381591796875,295.7506103515625,294.6021423339844,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963625343516,5.4387641057473965e-09,0.0009963570628315,-0.0133010884746909,0.0,0.0,0.0,0.0,60.0,13.39050579071045,-0.0,-6.768529914324972e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.353391942568123e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,9.84959478955716e-05,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,7.274883682839572e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.849588968791068e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004672210488934,285.388427734375,294.1499938964844,294.5018920898437,292.9641418457031,295.7395935058594,294.592041015625,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966483339667,5.472231112690906e-09,0.0009966428624466,-0.0133887650445103,0.0,0.0,0.0,0.0,60.0,13.364792823791504,-0.0,-6.772418714717787e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.3585709691979e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.85504811978899e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,7.278910925379023e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.855042299022898e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0004674797528423,285.3833312988281,294.1499938964844,294.48175048828125,292.9447631835937,295.7175598144531,294.5718688964844,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972000261768,5.536677782913557e-09,0.0009971944382414,-0.0135575998574495,0.0,0.0,0.0,0.0,60.0,13.31321620941162,-0.0,-6.779911387866377e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.3585709691979e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.85504811978899e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,7.278910925379023e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.855042299022898e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0004674797528423,285.3833312988281,294.1499938964844,294.48175048828125,292.9447631835937,295.7175598144531,294.5718688964844,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972000261768,5.536677782913557e-09,0.0009971944382414,-0.0135575998574495,0.0,0.0,0.0,0.0,60.0,13.31321620941162,-0.0,-6.779911387866377e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.362633136333898e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.859325655270368e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,7.282070146175101e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.859319106908516e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0004676826647482,285.37847900390625,294.1499938964844,294.4614562988281,292.9252319335937,295.695556640625,294.5514221191406,285.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976318106055,5.5872058091210874e-09,0.00099762622267,-0.0136899705976247,0.0,0.0,0.0,0.0,60.0,13.26086711883545,-0.0,-6.785788997376585e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.362633136333898e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.859325655270368e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,7.282070146175101e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.859319106908516e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0004676826647482,285.37847900390625,294.1499938964844,294.4614562988281,292.9252319335937,295.695556640625,294.5514221191406,285.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976318106055,5.5872058091210874e-09,0.00099762622267,-0.0136899705976247,0.0,0.0,0.0,0.0,60.0,13.26086711883545,-0.0,-6.785788997376585e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.36560463742353e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.862454317044468e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.284380990313366e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.862448496278375e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0004678310942836,285.3737487792969,294.1499938964844,294.4410095214844,292.90557861328125,295.673583984375,294.5308532714844,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979476453736,5.624152255023773e-09,0.0009979420574381,-0.0137867601588368,0.0,0.0,0.0,0.0,60.0,13.207597732543944,-0.0,-6.790087780927935e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.36560463742353e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.862454317044468e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.284380990313366e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.862448496278375e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0004678310942836,285.3737487792969,294.1499938964844,294.4410095214844,292.90557861328125,295.673583984375,294.5308532714844,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979476453736,5.624152255023773e-09,0.0009979420574381,-0.0137867601588368,0.0,0.0,0.0,0.0,60.0,13.207597732543944,-0.0,-6.790087780927935e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.366966696688904e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.863888408290222e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.285440369741991e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,9.863882587524132e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0004678991390392,285.36920166015625,294.1499938964844,294.4204406738281,292.8857727050781,295.651611328125,294.5102233886719,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980922332033,5.641047184923309e-09,0.0009980865288525,-0.0138310203328728,0.0,0.0,0.0,0.0,60.0,13.15274715423584,-0.0,-6.792053852677783e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.366966696688904e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.863888408290222e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.285440369741991e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,9.863882587524132e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0004678991390392,285.36920166015625,294.1499938964844,294.4204406738281,292.8857727050781,295.651611328125,294.5102233886719,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980922332033,5.641047184923309e-09,0.0009980865288525,-0.0138310203328728,0.0,0.0,0.0,0.0,60.0,13.15274715423584,-0.0,-6.792053852677783e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,9.366818994749336e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.86373270279728e-05,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,7.285325409611687e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.863726882031187e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0004678917757701,285.36700439453125,294.1499938964844,294.4100952148437,292.8758239746094,295.6406555175781,294.4999389648437,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980758186429,5.6391709080116925e-09,0.0009980702307075,-0.0138261057436466,0.0,0.0,0.0,0.0,60.0,13.124395370483398,-0.0,-6.791835716057903e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.36646611080505e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.863360901363194e-05,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.285050378413871e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.863355080597104e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0004678741388488,285.36480712890625,294.1499938964844,294.39971923828125,292.8658447265625,295.6296691894531,294.4896240234375,285.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980379836633,5.63473445680529e-09,0.0009980323957279,-0.0138144828379154,0.0,0.0,0.0,0.0,60.0,13.095803260803224,-0.0,-6.791319151489007e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.364516154164448e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.861307626124471e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,7.283534068847075e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,9.86130180535838e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0004677767574321,285.36053466796875,294.1499938964844,294.3788452148437,292.84576416015625,295.6077575683594,294.46905517578125,285.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978322777897,5.6103699463960766e-09,0.0009978266898542,-0.0137506518512964,0.0,0.0,0.0,0.0,60.0,13.037226676940918,-0.0,-6.788483375430587e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.364516154164448e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.861307626124471e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,7.283534068847075e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,9.86130180535838e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0004677767574321,285.36053466796875,294.1499938964844,294.3788452148437,292.84576416015625,295.6077575683594,294.46905517578125,285.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978322777897,5.6103699463960766e-09,0.0009978266898542,-0.0137506518512964,0.0,0.0,0.0,0.0,60.0,13.037226676940918,-0.0,-6.788483375430587e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.36079741222784e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,9.857390978140756e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,7.280641148099676e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.857385157374664e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004675909876823,285.3564147949219,294.1499938964844,294.3578186035156,292.82550048828125,295.5858764648437,294.44854736328125,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974351851269,5.563959071253066e-09,0.0009974295971915,-0.0136290686205029,0.0,0.0,0.0,0.0,60.0,12.976727485656738,-0.0,-6.783083961181546e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.36079741222784e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,9.857390978140756e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,7.280641148099676e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.857385157374664e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004675909876823,285.3564147949219,294.1499938964844,294.3578186035156,292.82550048828125,295.5858764648437,294.44854736328125,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974351851269,5.563959071253066e-09,0.0009974295971915,-0.0136290686205029,0.0,0.0,0.0,0.0,60.0,12.976727485656738,-0.0,-6.783083961181546e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.355127258459106e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,9.851420327322558e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,7.276230462593958e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.851414506556466e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0004673077492043,285.3524780273437,294.1499938964844,294.33660888671875,292.8051147460937,295.56402587890625,294.4281616210937,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968294762074,5.493240085030493e-09,0.0009968240046873,-0.0134438024833798,0.0,0.0,0.0,0.0,60.0,12.913825988769531,-0.0,-6.774860850100596e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.355127258459106e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,9.851420327322558e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,7.276230462593958e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.851414506556466e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0004673077492043,285.3524780273437,294.1499938964844,294.33660888671875,292.8051147460937,295.56402587890625,294.4281616210937,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968294762074,5.493240085030493e-09,0.0009968240046873,-0.0134438024833798,0.0,0.0,0.0,0.0,60.0,12.913825988769531,-0.0,-6.774860850100596e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.348068124381824e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.843985753832384e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.270740024978295e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.843979933066294e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0004669551271945,285.3486633300781,294.1499938964844,294.31524658203125,292.7845458984375,295.54217529296875,294.4078674316406,285.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960776660591,5.4052100573187545e-09,0.0009960723109543,-0.0132131818681955,0.0,0.0,0.0,0.0,60.0,12.849140167236328,-0.0,-6.764631166333859e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.348068124381824e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.843985753832384e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.270740024978295e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.843979933066294e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0004669551271945,285.3486633300781,294.1499938964844,294.31524658203125,292.7845458984375,295.54217529296875,294.4078674316406,285.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960776660591,5.4052100573187545e-09,0.0009960723109543,-0.0132131818681955,0.0,0.0,0.0,0.0,60.0,12.849140167236328,-0.0,-6.764631166333859e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.34371491894126e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.83940190053545e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.267354521900415e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,9.83939680736512e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004667376924771,285.34686279296875,294.1499938964844,294.3044738769531,292.7742004394531,295.53125,294.3977966308594,285.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350941467696657e-09,0.0009956056019291,-0.0130710117518901,0.0,0.0,0.0,0.0,60.0,12.815805435180664,-0.0,-6.7583293628104e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.339224925497548e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.834673255681992e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,7.263861334649846e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.834668162511662e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0004665133892558,285.3450622558594,294.1499938964844,294.2936706542969,292.7637939453125,295.5203552246094,294.3877258300781,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951323736459,5.294959137813748e-09,0.000995127018541,-0.0129243480041623,0.0,0.0,0.0,0.0,60.0,12.782185554504396,-0.0,-6.751830738949138e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.328948362963274e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.823850996326657e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,7.255867967614904e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,9.823845903156324e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0004660000558942,285.3415832519531,294.1499938964844,294.2719421386719,292.7428894042969,295.4985656738281,294.3677062988281,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.166850058913042e-09,0.0009940342279151,-0.0125887207686901,0.0,0.0,0.0,0.0,60.0,12.713873863220217,-0.0,-6.736971869258923e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.328948362963274e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.823850996326657e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,7.255867967614904e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,9.823845903156324e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0004660000558942,285.3415832519531,294.1499938964844,294.2719421386719,292.7428894042969,295.4985656738281,294.3677062988281,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.166850058913042e-09,0.0009940342279151,-0.0125887207686901,0.0,0.0,0.0,0.0,60.0,12.713873863220217,-0.0,-6.736971869258923e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.316509385826066e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,9.810752817429602e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.246193854371086e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,9.810746996663512e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0004653787182178,285.3382873535156,294.1499938964844,294.25,292.7217712402344,295.4767150878906,294.3476257324219,285.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927140781655,5.011806525345719e-09,0.0009927090723067,-0.0121825262904167,0.0,0.0,0.0,0.0,60.0,12.642497062683104,-0.0,-6.719010769984379e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.316509385826066e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,9.810752817429602e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.246193854371086e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,9.810746996663512e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0004653787182178,285.3382873535156,294.1499938964844,294.25,292.7217712402344,295.4767150878906,294.3476257324219,285.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927140781655,5.011806525345719e-09,0.0009927090723067,-0.0121825262904167,0.0,0.0,0.0,0.0,60.0,12.642497062683104,-0.0,-6.719010769984379e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.29970556171611e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.793056960916148e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,7.233124051708728e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.793051867745815e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.0004645393346436,285.335205078125,294.1499938964844,294.2245178222656,292.7008056640625,295.4547119140625,294.3268127441406,285.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990925473161,4.802377162604898e-09,0.0009909207001328,-0.0116338366642594,0.0,0.0,0.0,0.0,60.0,12.566902160644531,-0.0,-6.694786947036846e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.29970556171611e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.793056960916148e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,7.233124051708728e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.793051867745815e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.0004645393346436,285.335205078125,294.1499938964844,294.2245178222656,292.7008056640625,295.4547119140625,294.3268127441406,285.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990925473161,4.802377162604898e-09,0.0009909207001328,-0.0116338366642594,0.0,0.0,0.0,0.0,60.0,12.566902160644531,-0.0,-6.694786947036846e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.280226367991418e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.77254385361448e-05,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.217972597572953e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.77253876044415e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004635663062799,285.33221435546875,294.1499938964844,294.19244384765625,292.6803283691406,295.43267822265625,294.3056335449219,285.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888508357107,4.559608690613004e-09,0.0009888462955132,-0.0109977889806032,0.0,0.0,0.0,0.0,60.0,12.48932933807373,-0.0,-6.666762430995733e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.280226367991418e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.77254385361448e-05,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.217972597572953e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.77253876044415e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004635663062799,285.33221435546875,294.1499938964844,294.19244384765625,292.6803283691406,295.43267822265625,294.3056335449219,285.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888508357107,4.559608690613004e-09,0.0009888462955132,-0.0109977889806032,0.0,0.0,0.0,0.0,60.0,12.48932933807373,-0.0,-6.666762430995733e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.269151632906868e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.760881948750466e-05,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.209359318949282e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.760876855580136e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0004630131006706,285.33074951171875,294.1499938964844,294.174072265625,292.6702880859375,295.421630859375,294.2947082519531,285.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876705007627,4.42159819868948e-09,0.0009876660769805,-0.010636200197041,0.0,0.0,0.0,0.0,60.0,12.45004177093506,-0.0,-6.650856931855742e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,9.255030454369262e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,9.746011346578598e-05,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.198375533334911e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.746005525812508e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0004623077111318,285.3293151855469,294.1499938964844,294.1542358398437,292.6603088378906,295.4105224609375,294.28338623046875,285.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861591970548,4.245615414788517e-09,0.0009861548896878,-0.0101751228794455,0.0,0.0,0.0,0.0,60.0,12.408567428588867,-0.0,-6.6306029111729e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,9.22592735150829e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.715363557916136e-05,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,7.175739301601425e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,9.715358464745805e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0004608539456967,285.3265686035156,294.1499938964844,294.1104431152344,292.64068603515625,295.38800048828125,294.2601928710937,285.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830599883571,3.882951293832093e-09,0.0009830560302361,-0.0092249037697911,0.0,0.0,0.0,0.0,60.0,12.322932243347168,-0.0,-6.588960843600944e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,9.22592735150829e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.715363557916136e-05,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,7.175739301601425e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,9.715358464745805e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0004608539456967,285.3265686035156,294.1499938964844,294.1104431152344,292.64068603515625,295.38800048828125,294.2601928710937,285.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830599883571,3.882951293832093e-09,0.0009830560302361,-0.0092249037697911,0.0,0.0,0.0,0.0,60.0,12.322932243347168,-0.0,-6.588960843600944e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.201559441862628e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.689703438198194e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,7.156786887208e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,9.689698345027864e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0004596367361955,285.3239440917969,294.1499938964844,294.0614318847656,292.6214294433594,295.3650817871094,294.2375793457031,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804607834666,3.579286866894904e-09,0.0009804571745917,-0.008429255336523,0.0,0.0,0.0,0.0,60.0,12.240013122558594,-0.0,-6.554193987540202e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
