time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051000,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.201559441862628e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.689703438198194e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,7.156786887208e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,9.689698345027864e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0004596367361955,285.3239440917969,294.1499938964844,294.0614318847656,292.6214294433594,295.3650817871094,294.2375793457031,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804607834666,3.579286866894904e-09,0.0009804571745917,-0.008429255336523,0.0,0.0,0.0,0.0,60.0,12.240013122558594,-0.0,-6.554193987540202e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.186385432258248e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,9.673723980085924e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.144984556362033e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.673719614511356e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004588787851389,285.3214416503906,294.1499938964844,294.0077819824219,292.6025085449219,295.3418273925781,294.21240234375,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788428433239,3.390171920969464e-09,0.0009788394672796,-0.0079337358474731,0.0,0.0,0.0,0.0,60.0,12.162551879882812,-0.0,-6.532588514573946e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.186385432258248e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,9.673723980085924e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.144984556362033e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.673719614511356e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004588787851389,285.3214416503906,294.1499938964844,294.0077819824219,292.6025085449219,295.3418273925781,294.21240234375,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788428433239,3.390171920969464e-09,0.0009788394672796,-0.0079337358474731,0.0,0.0,0.0,0.0,60.0,12.162551879882812,-0.0,-6.532588514573946e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.201572538586332e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.6897165349219e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,7.156796345952898e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.68971144175157e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0004596374055836,285.319091796875,294.1499938964844,293.94989013671875,292.5838623046875,295.3178100585937,294.1824645996094,285.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804593864828,3.579324392433136e-09,0.0009804557776078,-0.0084293549880385,0.0,0.0,0.0,0.0,60.0,12.110817909240724,-0.0,-6.554198250796618e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.201572538586332e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.6897165349219e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,7.156796345952898e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.68971144175157e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0004596374055836,285.319091796875,294.1499938964844,293.94989013671875,292.5838623046875,295.3178100585937,294.1824645996094,285.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804593864828,3.579324392433136e-09,0.0009804557776078,-0.0084293549880385,0.0,0.0,0.0,0.0,60.0,12.110817909240724,-0.0,-6.554198250796618e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.217167826136574e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.706139098852871e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,7.168926094891503e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.706134733278304e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0004604164278134,285.3179626464844,294.1499938964844,293.9195251464844,292.5746154785156,295.3055419921875,294.1638488769531,285.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821207495406,3.773600099066243e-09,0.000982116907835,-0.0089383907616138,0.0,0.0,0.0,0.0,60.0,12.093351364135742,-0.0,-6.576430422455817e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.23710613278672e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.727135329740122e-05,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.184433343354613e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.727130236569792e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004614123899955,285.3168640136719,294.1499938964844,293.8882751464844,292.5654296875,295.29315185546875,294.1438293457031,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842448635026,4.021983190938272e-09,0.0009842407889664,-0.0095891887322068,0.0,0.0,0.0,0.0,60.0,12.07997703552246,-0.0,-6.604909685847815e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.285791747970508e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.77840318228118e-05,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.222300337161869e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.778398816706611e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0004638443351723,285.31475830078125,294.1499938964844,293.82342529296875,292.5472106933594,295.2676086425781,294.09442138671875,285.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894316317513,4.628506022896772e-09,0.0009894270915538,-0.0111783081665635,0.0,0.0,0.0,0.0,60.0,12.070242881774902,-0.0,-6.674710562037944e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.285791747970508e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.77840318228118e-05,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.222300337161869e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.778398816706611e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0004638443351723,285.31475830078125,294.1499938964844,293.82342529296875,292.5472106933594,295.2676086425781,294.09442138671875,285.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894316317513,4.628506022896772e-09,0.0009894270915538,-0.0111783081665635,0.0,0.0,0.0,0.0,60.0,12.070242881774902,-0.0,-6.674710562037944e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,9.3281822046265e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.82304263743572e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.25527061149478e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.82303754426539e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0004659618425648,285.3127746582031,294.1499938964844,293.7557678222656,292.5291442871094,295.2412109375,294.03631591796875,285.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939480805769,5.156599591771282e-09,0.0009939429583027,-0.0125618698075413,0.0,0.0,0.0,0.0,60.0,12.063690185546877,-0.0,-6.735783841804732e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,9.3281822046265e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.82304263743572e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.25527061149478e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.82303754426539e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0004659618425648,285.3127746582031,294.1499938964844,293.7557678222656,292.5291442871094,295.2412109375,294.03631591796875,285.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939480805769,5.156599591771282e-09,0.0009939429583027,-0.0125618698075413,0.0,0.0,0.0,0.0,60.0,12.063690185546877,-0.0,-6.735783841804732e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.328273154096678e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.823137952480464e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,7.255340460687876e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,9.823133586905897e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0004659663827624,285.3109436035156,294.1499938964844,293.685791015625,292.5111999511719,295.21392822265625,293.9759216308594,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939583251252,5.15767295539149e-09,0.0009939532028511,-0.0125646805390715,0.0,0.0,0.0,0.0,60.0,12.029473304748535,-0.0,-6.73590818678349e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.328273154096678e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.823137952480464e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,7.255340460687876e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,9.823133586905897e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0004659663827624,285.3109436035156,294.1499938964844,293.685791015625,292.5111999511719,295.21392822265625,293.9759216308594,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939583251252,5.15767295539149e-09,0.0009939532028511,-0.0125646805390715,0.0,0.0,0.0,0.0,60.0,12.029473304748535,-0.0,-6.73590818678349e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.290817979490384e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.783695713849738e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,7.226208981592208e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,9.78369134827517e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0004640954139176,285.3091735839844,294.1499938964844,293.614013671875,292.49334716796875,295.1863098144531,293.9176025390625,285.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899688884615,4.690953403496678e-09,0.0009899641154333,-0.0113419145345687,0.0,0.0,0.0,0.0,60.0,11.970398902893066,-0.0,-6.681917597006759e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.290817979490384e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.783695713849738e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,7.226208981592208e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,9.78369134827517e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0004640954139176,285.3091735839844,294.1499938964844,293.614013671875,292.49334716796875,295.1863098144531,293.9176025390625,285.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899688884615,4.690953403496678e-09,0.0009899641154333,-0.0113419145345687,0.0,0.0,0.0,0.0,60.0,11.970398902893066,-0.0,-6.681917597006759e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.262099774787202e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.753453923622146e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,7.203871791716665e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.753448830451816e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004626608861144,285.308349609375,294.1499938964844,293.5775756835937,292.4844665527344,295.1723022460937,293.890869140625,285.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869092609733,4.333113867716065e-09,0.0009869048371911,-0.0104043716564774,0.0,0.0,0.0,0.0,60.0,11.925539016723633,-0.0,-6.640669170110415e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.232148295268416e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,9.721913374960424e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,7.180576358223334e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.721909009385854e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0004611647455021,285.3075561523437,294.1499938964844,293.54083251953125,292.4756164550781,295.1581115722656,293.865966796875,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837168036028,3.9599163947912075e-09,0.0009837128454819,-0.0094265630468726,0.0,0.0,0.0,0.0,60.0,11.874773025512695,-0.0,-6.597787205464557e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.186263923766091e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.673594468040392e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,7.144888513721526e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.673590102465825e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0004588727315422,285.3060607910156,294.1499938964844,293.466796875,292.4579467773437,295.1292724609375,293.8207092285156,285.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788266615942,3.388182845398546e-09,0.0009788232855498,-0.0079285223037004,0.0,0.0,0.0,0.0,60.0,11.771427154541016,-0.0,-6.532361140898503e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.186263923766091e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.673594468040392e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,7.144888513721526e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.673590102465825e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0004588727315422,285.3060607910156,294.1499938964844,293.466796875,292.4579467773437,295.1292724609375,293.8207092285156,285.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788266615942,3.388182845398546e-09,0.0009788232855498,-0.0079285223037004,0.0,0.0,0.0,0.0,60.0,11.771427154541016,-0.0,-6.532361140898503e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,9.187031537294388e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,9.674402826931328e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.145485142245889e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.67439846135676e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0004589110903907,285.3047180175781,294.1499938964844,293.3923645019531,292.4403991699219,295.0997314453125,293.775146484375,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978906173259,3.397687686756967e-09,0.0009789026807993,-0.0079534286633133,0.0,0.0,0.0,0.0,60.0,11.6951265335083,-0.0,-6.533446139656007e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,9.187031537294388e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,9.674402826931328e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.145485142245889e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.67439846135676e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0004589110903907,285.3047180175781,294.1499938964844,293.3923645019531,292.4403991699219,295.0997314453125,293.775146484375,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978906173259,3.397687686756967e-09,0.0009789026807993,-0.0079534286633133,0.0,0.0,0.0,0.0,60.0,11.6951265335083,-0.0,-6.533446139656007e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.235980542143808e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.725947893457489e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.183556590462103e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.72594352788292e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0004613561904989,285.303466796875,294.1499938964844,293.3179931640625,292.4229736328125,295.0692749023437,293.71923828125,285.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984120182693,4.007489895485605e-09,0.000984116224572,-0.0095512149855494,0.0,0.0,0.0,0.0,60.0,11.666825294494627,-0.0,-6.603246305303402e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.235980542143808e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.725947893457489e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.183556590462103e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.72594352788292e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0004613561904989,285.303466796875,294.1499938964844,293.3179931640625,292.4229736328125,295.0692749023437,293.71923828125,285.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984120182693,4.007489895485605e-09,0.000984116224572,-0.0095512149855494,0.0,0.0,0.0,0.0,60.0,11.666825294494627,-0.0,-6.603246305303402e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.289723675465213e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.782541746972127e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.225356239359826e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.78253738139756e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.000464040756924,285.3023376464844,294.1499938964844,293.244140625,292.4056701660156,295.0379333496094,293.64971923828125,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898466523736,4.6770276540542e-09,0.0009898419957607,-0.0113054327666759,0.0,0.0,0.0,0.0,60.0,11.666205406188965,-0.0,-6.68031034933847e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.289723675465213e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.782541746972127e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.225356239359826e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.78253738139756e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.000464040756924,285.3023376464844,294.1499938964844,293.244140625,292.4056701660156,295.0379333496094,293.64971923828125,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898466523736,4.6770276540542e-09,0.0009898419957607,-0.0113054327666759,0.0,0.0,0.0,0.0,60.0,11.666205406188965,-0.0,-6.68031034933847e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,9.310653695138173e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.804582805372776e-05,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,7.2416354669258e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.804578439798206e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004650862538255,285.30181884765625,294.1499938964844,293.20758056640625,292.3970642089844,295.0218811035156,293.61065673828125,285.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920763550326,4.9377737454392445e-09,0.0009920714655891,-0.011988571844995,0.0,0.0,0.0,0.0,60.0,11.666593551635742,-0.0,-6.710443045676584e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.336607035947964e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.83191275736317e-05,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.261821156134829e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.831908391788602e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0004663826839532,285.30133056640625,294.1499938964844,293.1713256835937,292.3885192871094,295.0056457519531,293.56915283203125,285.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948406368494,5.261103552811619e-09,0.0009948353981599,-0.0128356553614139,0.0,0.0,0.0,0.0,60.0,11.667704582214355,-0.0,-6.747902858705856e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.337336814496666e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,9.832680370891468e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,7.262388680828735e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.832676005316898e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.000466419121949,285.3004150390625,294.1499938964844,293.1000061035156,292.3716125488281,294.9725341796875,293.4831237792969,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949232917279,5.270142100499697e-09,0.0009949180530384,-0.0128593286499381,0.0,0.0,0.0,0.0,60.0,11.657899856567385,-0.0,-6.748950909241104e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.337336814496666e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,9.832680370891468e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,7.262388680828735e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.832676005316898e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.000466419121949,285.3004150390625,294.1499938964844,293.1000061035156,292.3716125488281,294.9725341796875,293.4831237792969,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949232917279,5.270142100499697e-09,0.0009949180530384,-0.0128593286499381,0.0,0.0,0.0,0.0,60.0,11.657899856567385,-0.0,-6.748950909241104e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,9.298660006606951e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.791951742954552e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,7.232306234072894e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.791947377379984e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0004644871514756,285.2996520996094,294.1499938964844,293.0306701660156,292.3549499511719,294.9389953613281,293.4076538085937,285.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907969506457,4.788199614580435e-09,0.0009907921776175,-0.011596699245274,0.0,0.0,0.0,0.0,60.0,11.588547706604004,-0.0,-6.693149856573656e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,9.298660006606951e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.791951742954552e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,7.232306234072894e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.791947377379984e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0004644871514756,285.2996520996094,294.1499938964844,293.0306701660156,292.3549499511719,294.9389953613281,293.4076538085937,285.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907969506457,4.788199614580435e-09,0.0009907921776175,-0.011596699245274,0.0,0.0,0.0,0.0,60.0,11.588547706604004,-0.0,-6.693149856573656e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.255468467017636e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,9.74646900431253e-05,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.198712410172448e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.746464638737962e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.00046232965542,285.29901123046875,294.1499938964844,292.9637451171875,292.338623046875,294.9049072265625,293.341796875,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861978469416,4.2500212238394405e-09,0.0009861935395747,-0.0101866647601127,0.0,0.0,0.0,0.0,60.0,11.505189895629885,-0.0,-6.631109528143497e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.255468467017636e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,9.74646900431253e-05,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.198712410172448e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.746464638737962e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.00046232965542,285.29901123046875,294.1499938964844,292.9637451171875,292.338623046875,294.9049072265625,293.341796875,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861978469416,4.2500212238394405e-09,0.0009861935395747,-0.0101866647601127,0.0,0.0,0.0,0.0,60.0,11.505189895629885,-0.0,-6.631109528143497e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.213147131958976e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.701902308734134e-05,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.165795977925882e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.701897943159564e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004602156113833,285.2984924316406,294.1499938964844,292.8997497558594,292.3226928710937,294.8704528808594,293.2853088378906,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816873352974,3.722683716844699e-09,0.0009816836100071,-0.0088049797341227,0.0,0.0,0.0,0.0,60.0,11.416105270385742,-0.0,-6.570599708766167e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.213147131958976e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.701902308734134e-05,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.165795977925882e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.701897943159564e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004602156113833,285.2984924316406,294.1499938964844,292.8997497558594,292.3226928710937,294.8704528808594,293.2853088378906,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816873352974,3.722683716844699e-09,0.0009816836100071,-0.0088049797341227,0.0,0.0,0.0,0.0,60.0,11.416105270385742,-0.0,-6.570599708766167e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.200419299304484e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.688499267213048e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,7.155896309996024e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.68849562923424e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004595798382069,285.2982788085937,294.1499938964844,292.8690185546875,292.3149108886719,294.85308837890625,293.2593688964844,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803301654756,3.564085249152526e-09,0.0009803265566006,-0.0083894245326519,0.0,0.0,0.0,0.0,60.0,11.375311851501465,-0.0,-6.552456000008533e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,9.196767496177928e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.684653196018188e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,7.153055776143447e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,9.68464883044362e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0004593974153976,285.298095703125,294.1499938964844,292.83917236328125,292.3072509765625,294.8356018066406,293.2336730957031,285.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979940756224,3.5185552249572542e-09,0.0009799372637644,-0.0082701267674565,0.0,0.0,0.0,0.0,60.0,11.340956687927246,-0.0,-6.54725127446909e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.213198063662276e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,9.701955423224716e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,7.165834540501237e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.701951057650148e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0004602181434165,285.2977905273437,294.1499938964844,292.7824401855469,292.2923278808594,294.80029296875,293.17919921875,285.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816900128498,3.7232132932274445e-09,0.0009816862875595,-0.0088063701987266,0.0,0.0,0.0,0.0,60.0,11.294855117797852,-0.0,-6.570660815441445e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.213198063662276e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,9.701955423224716e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,7.165834540501237e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.701951057650148e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0004602181434165,285.2977905273437,294.1499938964844,292.7824401855469,292.2923278808594,294.80029296875,293.17919921875,285.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816900128498,3.7232132932274445e-09,0.0009816862875595,-0.0088063701987266,0.0,0.0,0.0,0.0,60.0,11.294855117797852,-0.0,-6.570660815441445e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
