time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053340,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.248984861187635e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.73964051809162e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,7.193669443950057e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.739636880112812e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0004620057879947,285.2976379394531,294.1499938964844,292.7300720214844,292.2780456542969,294.7645568847656,293.1182556152344,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855022653937,4.169038891888022e-09,0.0009854980744421,-0.0099744880571961,0.0,0.0,0.0,0.0,60.0,11.27411937713623,-0.0,-6.621799997219568e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.248984861187635e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.73964051809162e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,7.193669443950057e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.739636880112812e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0004620057879947,285.2976379394531,294.1499938964844,292.7300720214844,292.2780456542969,294.7645568847656,293.1182556152344,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855022653937,4.169038891888022e-09,0.0009854980744421,-0.0099744880571961,0.0,0.0,0.0,0.0,60.0,11.27411937713623,-0.0,-6.621799997219568e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.290160960517824e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.783000859897584e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.225695298984647e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.782997221918777e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0004640626430045,285.2975769042969,294.1499938964844,292.6824951171875,292.2644958496094,294.7284240722656,293.0509948730469,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898897260427,4.682007670453458e-09,0.0009898850694298,-0.0113184796646237,0.0,0.0,0.0,0.0,60.0,11.268077850341797,-0.0,-6.6808851784117e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.290160960517824e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.783000859897584e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.225695298984647e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.782997221918777e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0004640626430045,285.2975769042969,294.1499938964844,292.6824951171875,292.2644958496094,294.7284240722656,293.0509948730469,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898897260427,4.682007670453458e-09,0.0009898850694298,-0.0113184796646237,0.0,0.0,0.0,0.0,60.0,11.268077850341797,-0.0,-6.6808851784117e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.326645522378384e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.821420826483518e-05,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,7.254071533679962e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.821417188504712e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004658851248677,285.29766845703125,294.1499938964844,292.6402587890625,292.2517395019531,294.6919860839844,292.9809875488281,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937767172232,5.13652498312922e-09,0.000993771594949,-0.0125092770904302,0.0,0.0,0.0,0.0,60.0,11.26550006866455,-0.0,-6.733457524887855e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.326645522378384e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.821420826483518e-05,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,7.254071533679962e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.821417188504712e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004658851248677,285.29766845703125,294.1499938964844,292.6402587890625,292.2517395019531,294.6919860839844,292.9809875488281,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937767172232,5.13652498312922e-09,0.000993771594949,-0.0125092770904302,0.0,0.0,0.0,0.0,60.0,11.26550006866455,-0.0,-6.733457524887855e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.341544500784948e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.837109973886982e-05,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,7.265659951372072e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,9.837106335908176e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004666293389163,285.2977600097656,294.1499938964844,292.6212463378906,292.2456970214844,294.6737060546875,292.947265625,285.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953640401363,5.322128515672375e-09,0.0009953586850315,-0.0129955280572175,0.0,0.0,0.0,0.0,60.0,11.26303482055664,-0.0,-6.754984127610443e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.354912617709488e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.851187496678904e-05,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.27605729480274e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.851183858700097e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0004672970972023,285.2978515625,294.1499938964844,292.603759765625,292.2398986816406,294.6554260253906,292.91412353515625,285.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967895457521,5.488661525276939e-09,0.0009967840742319,-0.0134318089112639,0.0,0.0,0.0,0.0,60.0,11.259750366210938,-0.0,-6.77432865359151e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.373978537041694e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.87126404652372e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.290885696420446e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.871260408544912e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004682494618464,285.29815673828125,294.1499938964844,292.5735168457031,292.22900390625,294.61895751953125,292.8519287109375,285.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988218080252,5.726154661545024e-09,0.0009988161036744,-0.014053976163268,0.0,0.0,0.0,0.0,60.0,11.24818515777588,-0.0,-6.801963792213428e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.373978537041694e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.87126404652372e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.290885696420446e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.871260408544912e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004682494618464,285.29815673828125,294.1499938964844,292.5735168457031,292.22900390625,294.61895751953125,292.8519287109375,285.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988218080252,5.726154661545024e-09,0.0009988161036744,-0.014053976163268,0.0,0.0,0.0,0.0,60.0,11.24818515777588,-0.0,-6.801963792213428e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.385950397700071e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.883871098281816e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,7.300197466975078e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.883867460303009e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0004688475164584,285.298583984375,294.1499938964844,292.54998779296875,292.2191772460937,294.5826721191406,292.796142578125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000979527831,5.8752704923392685e-09,0.001000092132017,-0.0144446110352873,0.0,0.0,0.0,0.0,60.0,11.231274604797363,-0.0,-6.81934366753012e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.385950397700071e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.883871098281816e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,7.300197466975078e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.883867460303009e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0004688475164584,285.298583984375,294.1499938964844,292.54998779296875,292.2191772460937,294.5826721191406,292.796142578125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000979527831,5.8752704923392685e-09,0.001000092132017,-0.0144446110352873,0.0,0.0,0.0,0.0,60.0,11.231274604797363,-0.0,-6.81934366753012e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.393931395607068e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.89227555692196e-05,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,7.306404586415738e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,9.89227119134739e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.0004692461516242,285.2991027832031,294.1499938964844,292.53082275390625,292.21044921875,294.546630859375,292.74615478515625,285.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009472025558,5.974655881146873e-09,0.0010009411489591,-0.0147049659863114,0.0,0.0,0.0,0.0,60.0,11.211170196533203,-0.0,-6.830939724977726e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.393931395607068e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.89227555692196e-05,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,7.306404586415738e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,9.89227119134739e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.0004692461516242,285.2991027832031,294.1499938964844,292.53082275390625,292.21044921875,294.546630859375,292.74615478515625,285.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009472025558,5.974655881146873e-09,0.0010009411489591,-0.0147049659863114,0.0,0.0,0.0,0.0,60.0,11.211170196533203,-0.0,-6.830939724977726e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.401448187418282e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,9.900191071210428e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,7.312250818358734e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.900187433231622e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0004696216783486,285.2998352050781,294.1499938964844,292.5133056640625,292.2027282714844,294.5111694335937,292.70391845703125,285.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017460444942,6.068265445691168e-09,0.0010017399908974,-0.0149501888081431,0.0,0.0,0.0,0.0,60.0,11.191020011901855,-0.0,-6.841870714424658e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.401448187418282e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,9.900191071210428e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,7.312250818358734e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.900187433231622e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0004696216783486,285.2998352050781,294.1499938964844,292.5133056640625,292.2027282714844,294.5111694335937,292.70391845703125,285.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017460444942,6.068265445691168e-09,0.0010017399908974,-0.0149501888081431,0.0,0.0,0.0,0.0,60.0,11.191020011901855,-0.0,-6.841870714424658e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.405218588653952e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,9.904161561280488e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,7.315183756873012e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.904157923301682e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0004698100092355,285.3002319335937,294.1499938964844,292.5051574707031,292.1992492675781,294.4936218261719,292.6852111816406,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021475609391,6.115219886027035e-09,0.0010021415073424,-0.0150731895118951,0.0,0.0,0.0,0.0,60.0,11.18152904510498,-0.0,-6.847357525430199e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.408991172676906e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,9.908134234137832e-05,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,7.31811742298305e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.908130596159026e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0004699984565377,285.3006896972656,294.1499938964844,292.4974060058594,292.19598388671875,294.4761657714844,292.6673889160156,285.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.162199195358653e-09,0.0010025431402027,-0.01519625633955,0.0,0.0,0.0,0.0,60.0,11.17232894897461,-0.0,-6.852848599692153e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.416551620233804e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.916094859363513e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,7.323997124331072e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.916091221384704e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0004703761078417,285.3016357421875,294.1499938964844,292.48309326171875,292.190185546875,294.4414367675781,292.633544921875,285.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563452196684474e-09,0.0010033481521531,-0.0154428770765662,0.0,0.0,0.0,0.0,60.0,11.154534339904783,-0.0,-6.863859880468226e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.416551620233804e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.916094859363513e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,7.323997124331072e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.916091221384704e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0004703761078417,285.3016357421875,294.1499938964844,292.48309326171875,292.190185546875,294.4414367675781,292.633544921875,285.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563452196684474e-09,0.0010033481521531,-0.0154428770765662,0.0,0.0,0.0,0.0,60.0,11.154534339904783,-0.0,-6.863859880468226e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.424144082004204e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,9.924089681589976e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,7.329902291530743e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.92408677120693e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004707553598564,285.3026733398437,294.1499938964844,292.47027587890625,292.1852722167969,294.4071044921875,292.6034851074219,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894921069994e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,0.0,60.0,11.138195037841797,-0.0,-6.874927294120425e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.424144082004204e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,9.924089681589976e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,7.329902291530743e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.92408677120693e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004707553598564,285.3026733398437,294.1499938964844,292.47027587890625,292.1852722167969,294.4071044921875,292.6034851074219,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894921069994e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,0.0,60.0,11.138195037841797,-0.0,-6.874927294120425e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,9.4317649200093e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,9.93211506283842e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,7.335830014199018e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.932112152455376e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004711360670626,285.3038330078125,294.1499938964844,292.4590148925781,292.1811828613281,294.37322998046875,292.5767517089844,285.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458043347315205e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,0.0,60.0,11.123318672180176,-0.0,-6.8860458668496e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,9.4317649200093e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,9.93211506283842e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,7.335830014199018e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.932112152455376e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004711360670626,285.3038330078125,294.1499938964844,292.4590148925781,292.1811828613281,294.37322998046875,292.5767517089844,285.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458043347315205e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,0.0,60.0,11.123318672180176,-0.0,-6.8860458668496e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.439412679057568e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.94016882032156e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.341778109548613e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.940165182342751e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004715180548373,285.3050842285156,294.1499938964844,292.4491882324219,292.17791748046875,294.3397521972656,292.5531005859375,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,0.0,60.0,11.109895706176758,-0.0,-6.89721204594207e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.439412679057568e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.94016882032156e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.341778109548613e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.940165182342751e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004715180548373,285.3050842285156,294.1499938964844,292.4491882324219,292.17791748046875,294.3397521972656,292.5531005859375,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,0.0,60.0,11.109895706176758,-0.0,-6.89721204594207e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.44324565352872e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,9.944204794010147e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,7.344759069383144e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.94420115603134e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0004717095289379,285.3057556152344,294.1499938964844,292.44482421875,292.17657470703125,294.3232727050781,292.5426940917969,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,0.0,60.0,11.103888511657717,-0.0,-6.90281254378533e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.447081538382918e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.948244405677542e-05,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,7.347742939600721e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,9.948240767698736e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,0.0004719011485576,285.30645751953125,294.1499938964844,292.4408264160156,292.1754150390625,294.3068542480469,292.53289794921875,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,0.0,60.0,11.09817886352539,-0.0,-6.908418725970479e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,9.454760584048928e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.956330177374184e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.353715045610443e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.956326539395376e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,0.0004722847079392,285.3078918457031,294.1499938964844,292.4338684082031,292.1736145019531,294.2742919921875,292.51446533203125,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,0.0,60.0,11.087356567382812,-0.0,-6.919648853909166e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,9.454760584048928e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.956330177374184e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.353715045610443e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.956326539395376e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,0.0004722847079392,285.3078918457031,294.1499938964844,292.4338684082031,292.1736145019531,294.2742919921875,292.51446533203125,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,0.0,60.0,11.087356567382812,-0.0,-6.919648853909166e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,9.462443267693744e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.964420314645396e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.35969006200321e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.964416676666588e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0004726685001514,285.3094482421875,294.1499938964844,292.4282531738281,292.1724853515625,294.24224853515625,292.4986572265625,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,0.0,60.0,11.077935218811035,-0.0,-6.930893903245305e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,9.462443267693744e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.964420314645396e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.35969006200321e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.964416676666588e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0004726685001514,285.3094482421875,294.1499938964844,292.4282531738281,292.1724853515625,294.24224853515625,292.4986572265625,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,0.0,60.0,11.077935218811035,-0.0,-6.930893903245305e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.470120130572468e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.972504631150514e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.365660712821409e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.972500993171708e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0004730519722215,285.3110656738281,294.1499938964844,292.4239807128906,292.1719970703125,294.210693359375,292.4851989746094,285.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,0.0,60.0,11.069762229919434,-0.0,-6.94213966312418e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.470120130572468e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.972504631150514e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.365660712821409e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.972500993171708e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0004730519722215,285.3110656738281,294.1499938964844,292.4239807128906,292.1719970703125,294.210693359375,292.4851989746094,285.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,0.0,60.0,11.069762229919434,-0.0,-6.94213966312418e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.477784624323248e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.980575123336166e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,7.37162190489471e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.98057148535736e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0004734348331112,285.31280517578125,294.1499938964844,292.4210205078125,292.17205810546875,294.1796569824219,292.4738464355469,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,0.0,60.0,11.062749862670898,-0.0,-6.953375475404755e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.477784624323248e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.980575123336166e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,7.37162190489471e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.98057148535736e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0004734348331112,285.31280517578125,294.1499938964844,292.4210205078125,292.17205810546875,294.1796569824219,292.4738464355469,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,0.0,60.0,11.062749862670898,-0.0,-6.953375475404755e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.481608867645264e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.984602365875617e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,7.374596316367388e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.984599455492572e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0004736258706543,285.313720703125,294.1499938964844,292.4200134277344,292.1723022460937,294.1644287109375,292.4691467285156,285.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,0.0,60.0,11.059784889221191,-0.0,-6.958986631389052e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.485430928179994e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.988626698032022e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.377568545052782e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.988623787648976e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0004738167626783,285.3146667480469,294.1499938964844,292.4193115234375,292.17266845703125,294.1492919921875,292.4648742675781,285.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,0.0,60.0,11.057045936584473,-0.0,-6.964594945202407e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.493064135313034e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.996665176004171e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.383505726465955e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.996661538025364e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0004741980810649,285.31658935546875,294.1499938964844,292.4188537597656,292.1737365722656,294.11932373046875,292.4571838378906,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,0.0,60.0,11.052031517028809,-0.0,-6.975803756859025e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
