time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055680,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.493064135313034e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.996665176004171e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.383505726465955e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.996661538025364e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0004741980810649,285.31658935546875,294.1499938964844,292.4188537597656,292.1737365722656,294.11932373046875,292.4571838378906,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,0.0,60.0,11.052031517028809,-0.0,-6.975803756859025e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.50068497331813e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001000469055725,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,7.38943344913423e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001000468691927,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0004745787591673,285.3186340332031,294.1499938964844,292.4195556640625,292.17529296875,294.0899353027344,292.45135498046875,285.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,0.0,60.0,11.048040390014648,-0.0,-6.987004042002809e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.50068497331813e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001000469055725,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,7.38943344913423e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001000468691927,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0004745787591673,285.3186340332031,294.1499938964844,292.4195556640625,292.17529296875,294.0899353027344,292.45135498046875,285.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,0.0,60.0,11.048040390014648,-0.0,-6.987004042002809e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.508309449302033e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001001271884888,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.39536335458979e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.000100127159385,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0004749596409965,285.3207397460937,294.1499938964844,292.42144775390625,292.1772155761719,294.0611572265625,292.4472351074219,285.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,0.0,60.0,11.044950485229492,-0.0,-6.998217827458576e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.508309449302033e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001001271884888,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.39536335458979e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.000100127159385,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0004749596409965,285.3207397460937,294.1499938964844,292.42144775390625,292.1772155761719,294.0611572265625,292.4472351074219,285.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,0.0,60.0,11.044950485229492,-0.0,-6.998217827458576e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.515953570371494e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0001002076896838,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.40130853955634e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.000100207653304,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004753414832521,285.32293701171875,294.1499938964844,292.4244384765625,292.1794738769531,294.032958984375,292.44451904296875,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,0.0,60.0,11.04263687133789,-0.0,-7.009469982222073e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.515953570371494e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0001002076896838,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.40130853955634e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.000100207653304,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004753414832521,285.32293701171875,294.1499938964844,292.4244384765625,292.1794738769531,294.032958984375,292.44451904296875,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,0.0,60.0,11.04263687133789,-0.0,-7.009469982222073e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.519792365608736e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001002481076284,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,7.404293864965439e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0001002480712486,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.0004755331901833,285.3240966796875,294.1499938964844,292.4263610839844,292.18072509765625,294.01910400390625,292.4437255859375,285.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,0.0,60.0,11.04178237915039,-0.0,-7.015123060227779e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.52364134718664e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001002886419882,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,7.407287921523675e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001002886128844,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0004757255082949,285.32525634765625,294.1499938964844,292.42852783203125,292.1820373535156,294.0053405761719,292.4431457519531,285.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,0.0,60.0,11.041046142578123,-0.0,-7.020796033430089e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,9.531385148875415e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001003701836452,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.413310231640935e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001003701545414,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0004761122982017,285.3275756835937,294.1499938964844,292.4336853027344,292.18487548828125,293.9780578613281,292.4425964355469,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,0.0,60.0,11.03982639312744,-0.0,-7.032213034108281e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,9.531385148875415e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001003701836452,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.413310231640935e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001003701545414,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0004761122982017,285.3275756835937,294.1499938964844,292.4336853027344,292.18487548828125,293.9780578613281,292.4425964355469,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,0.0,60.0,11.03982639312744,-0.0,-7.032213034108281e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,9.539281745674089e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001004533332888,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,7.419451867463067e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.000100453304185,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004765067424159,285.3300170898437,294.1499938964844,292.4398498535156,292.1878967285156,293.951416015625,292.44366455078125,285.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,0.0,60.0,11.03936004638672,-0.0,-7.043864513889275e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,9.539281745674089e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001004533332888,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,7.419451867463067e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.000100453304185,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004765067424159,285.3300170898437,294.1499938964844,292.4398498535156,292.1878967285156,293.951416015625,292.44366455078125,285.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,0.0,60.0,11.03936004638672,-0.0,-7.043864513889275e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.547280933475122e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001005375743261,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,7.425673538818955e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001005375452223,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0004769063380081,285.33251953125,294.1499938964844,292.447021484375,292.19110107421875,293.9250793457031,292.4455871582031,285.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,0.0,60.0,11.039264678955078,-0.0,-7.055678707956758e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.547280933475122e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001005375743261,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,7.425673538818955e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001005375452223,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0004769063380081,285.33251953125,294.1499938964844,292.447021484375,292.19110107421875,293.9250793457031,292.4455871582031,285.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,0.0,60.0,11.039264678955078,-0.0,-7.055678707956758e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.55557989072986e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001006249585771,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.432128040818498e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001006249294732,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0004773208929691,285.3350830078125,294.1499938964844,292.4551086425781,292.19439697265625,293.8995056152344,292.44927978515625,285.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987787320473672e-09,0.0010181538527831,-0.0199779476970434,0.0,0.0,0.0,0.0,60.0,11.03993320465088,-0.0,-7.067945517746922e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.55557989072986e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001006249585771,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.432128040818498e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001006249294732,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0004773208929691,285.3350830078125,294.1499938964844,292.4551086425781,292.19439697265625,293.8995056152344,292.44927978515625,285.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987787320473672e-09,0.0010181538527831,-0.0199779476970434,0.0,0.0,0.0,0.0,60.0,11.03993320465088,-0.0,-7.067945517746922e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,9.55978612182662e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.000100669254607,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.435399311361834e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001006692255032,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004775309935212,285.3363952636719,294.1499938964844,292.4595031738281,292.1960754394531,293.8868408203125,292.451416015625,285.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,0.0,60.0,11.040392875671388,-0.0,-7.074167029941236e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,9.564089850755408e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.000100714576547,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,7.43874697946012e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001007145474432,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0004777459835167,285.3377380371094,294.1499938964844,292.4641418457031,292.1977844238281,293.8743591308594,292.4539489746094,285.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,0.0,60.0,11.041014671325684,-0.0,-7.080535624481854e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.572892304277048e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.000100807264971,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,7.445592927979305e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0001008072358672,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004781856550835,285.3404541015625,294.1499938964844,292.4740295410156,292.201171875,293.84967041015625,292.4596862792969,285.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,0.0,60.0,11.042532920837402,-0.0,-7.093569820426637e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.572892304277048e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.000100807264971,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,7.445592927979305e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0001008072358672,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004781856550835,285.3404541015625,294.1499938964844,292.4740295410156,292.201171875,293.84967041015625,292.4596862792969,285.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,0.0,60.0,11.042532920837402,-0.0,-7.093569820426637e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.582227357896043e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001009055704344,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,7.452853606082499e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001009055413305,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0004786519857589,285.34326171875,294.1499938964844,292.4847717285156,292.2045288085937,293.8257751464844,292.4670715332031,285.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,0.0,60.0,11.04472827911377,-0.0,-7.107407640205565e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.582227357896043e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001009055704344,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,7.452853606082499e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001009055413305,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0004786519857589,285.34326171875,294.1499938964844,292.4847717285156,292.2045288085937,293.8257751464844,292.4670715332031,285.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,0.0,60.0,11.04472827911377,-0.0,-7.107407640205565e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.591785055818036e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.000101006218756,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.46028745197691e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001010061896522,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004791294049937,285.3460998535156,294.1499938964844,292.496337890625,292.20782470703125,293.8021850585937,292.4750366210937,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,0.0,60.0,11.047133445739746,-0.0,-7.121588652125865e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.591785055818036e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.000101006218756,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.46028745197691e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001010061896522,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004791294049937,285.3460998535156,294.1499938964844,292.496337890625,292.20782470703125,293.8021850585937,292.4750366210937,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,0.0,60.0,11.047133445739746,-0.0,-7.121588652125865e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.602288628229871e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001011168205877,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,7.468456897186115e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001011167914839,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0004796540888492,285.34912109375,294.1499938964844,292.5086669921875,292.2109680175781,293.77984619140625,292.4851989746094,285.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569561948945648e-09,0.0010231283959001,-0.0215014982968568,0.0,0.0,0.0,0.0,60.0,11.050359725952148,-0.0,-7.13719003897495e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.602288628229871e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001011168205877,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,7.468456897186115e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001011167914839,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0004796540888492,285.34912109375,294.1499938964844,292.5086669921875,292.2109680175781,293.77984619140625,292.4851989746094,285.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569561948945648e-09,0.0010231283959001,-0.0215014982968568,0.0,0.0,0.0,0.0,60.0,11.050359725952148,-0.0,-7.13719003897495e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,9.60737161221914e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001011703498079,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,7.472409924957901e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001011703207041,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0004799079906661,285.3506164550781,294.1499938964844,292.51513671875,292.2124938964844,293.7685241699219,292.49005126953125,285.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287663577239e-09,0.0010236711241304,-0.0216672979295253,0.0,0.0,0.0,0.0,60.0,11.05189323425293,-0.0,-7.144745950427024e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,9.612833673600107e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001012278662528,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,7.476658356608823e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.000101227837149,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,0.0004801808390766,285.3521423339844,294.1499938964844,292.5217590332031,292.2139587402344,293.75750732421875,292.49542236328125,285.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.001024252269417,-0.0218454487621784,0.0,0.0,0.0,0.0,60.0,11.053582191467283,-0.0,-7.152869585524968e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,9.619070624466984e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001012935463222,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,7.481509237550199e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001012935172184,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004804923955816,285.3538818359375,294.1499938964844,292.5293884277344,292.21551513671875,293.74530029296875,292.5016784667969,285.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,0.0,60.0,11.055540084838867,-0.0,-7.162152826367675e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.623994264984503e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0001013453875202,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,7.485338574042544e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001013453584164,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,0.000480738322949,285.355224609375,294.1499938964844,292.5355529785156,292.2167053222656,293.7357177734375,292.506591796875,285.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,0.0,60.0,11.05707550048828,-0.0,-7.169484206315246e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.63562779361382e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001014678928186,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.494386954931542e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001014678709907,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0004813194391317,285.35845947265625,294.1499938964844,292.54998779296875,292.2191772460937,293.71514892578125,292.5196838378906,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984838650860638e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,0.0,60.0,11.061559677124023,-0.0,-7.186823580696e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.63562779361382e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001014678928186,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.494386954931542e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001014678709907,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0004813194391317,285.35845947265625,294.1499938964844,292.54998779296875,292.2191772460937,293.71514892578125,292.5196838378906,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984838650860638e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,0.0,60.0,11.061559677124023,-0.0,-7.186823580696e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.647155820857732e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001015892921714,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.5033531174995e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001015892630675,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0004818952875211,285.3617248535156,294.1499938964844,292.5657653808594,292.222412109375,293.6948547363281,292.5336608886719,286.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128434896865656e-09,0.0010279072448611,-0.0229649357497692,0.0,0.0,0.0,0.0,60.0,11.066601753234863,-0.0,-7.204025820328752e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.647155820857732e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001015892921714,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.5033531174995e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001015892630675,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0004818952875211,285.3617248535156,294.1499938964844,292.5657653808594,292.222412109375,293.6948547363281,292.5336608886719,286.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128434896865656e-09,0.0010279072448611,-0.0229649357497692,0.0,0.0,0.0,0.0,60.0,11.066601753234863,-0.0,-7.204025820328752e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.658261114964262e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001017062313621,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,7.511990406783298e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001017062022583,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0004824500356335,285.3650207519531,294.1499938964844,292.5834045410156,292.22735595703125,293.67486572265625,292.5482482910156,286.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266766021198693e-09,0.0010290911886841,-0.0233271401375532,0.0,0.0,0.0,0.0,60.0,11.072394371032717,-0.0,-7.22061699320875e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.658261114964262e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001017062313621,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,7.511990406783298e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001017062022583,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0004824500356335,285.3650207519531,294.1499938964844,292.5834045410156,292.22735595703125,293.67486572265625,292.5482482910156,286.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266766021198693e-09,0.0010290911886841,-0.0233271401375532,0.0,0.0,0.0,0.0,60.0,11.072394371032717,-0.0,-7.22061699320875e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.663042146712542e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001017565809888,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,7.515709148719907e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.000101756559161,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0004826888616662,285.3667297363281,294.1499938964844,292.5928649902344,292.2304077148437,293.66552734375,292.5568542480469,286.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326321936953264e-09,0.0010295989923179,-0.0234830789268016,0.0,0.0,0.0,0.0,60.0,11.076854705810549,-0.0,-7.227765763673234e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.668054553912953e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001018093607854,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,7.519606879213825e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0001018093316815,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0004829392419196,285.3684387207031,294.1499938964844,292.60272216796875,292.2337951660156,293.656005859375,292.5650634765625,286.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388751109895566e-09,0.0010301324073225,-0.0236465409398078,0.0,0.0,0.0,0.0,60.0,11.08088207244873,-0.0,-7.235263410620973e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
