time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058020,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.677283378550784e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001019065457512,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,7.526785338995978e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001019065239233,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004834002465941,285.37188720703125,294.1499938964844,292.6235656738281,292.2416076660156,293.637451171875,292.5826110839844,286.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311169316992,-0.0239475276321172,0.0,0.0,0.0,0.0,60.0,11.090237617492676,-0.0,-7.249079203575094e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.677283378550784e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001019065457512,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,7.526785338995978e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001019065239233,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004834002465941,285.37188720703125,294.1499938964844,292.6235656738281,292.2416076660156,293.637451171875,292.5826110839844,286.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311169316992,-0.0239475276321172,0.0,0.0,0.0,0.0,60.0,11.090237617492676,-0.0,-7.249079203575094e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.685190889285876e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001019898118101,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.532934978371486e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001019897899823,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.000483795243781,285.3754577636719,294.1499938964844,292.6457824707031,292.2505798339844,293.6199951171875,292.6022033691406,286.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.6021937068258e-09,0.0010319583816453,-0.0242053847759962,0.0,0.0,0.0,0.0,60.0,11.101637840270996,-0.0,-7.260926793151158e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.685190889285876e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001019898118101,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.532934978371486e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001019897899823,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.000483795243781,285.3754577636719,294.1499938964844,292.6457824707031,292.2505798339844,293.6199951171875,292.6022033691406,286.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.6021937068258e-09,0.0010319583816453,-0.0242053847759962,0.0,0.0,0.0,0.0,60.0,11.101637840270996,-0.0,-7.260926793151158e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.69271786743775e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001020690760924,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,7.53878994146362e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001020690542645,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0004841712361667,285.3790283203125,294.1499938964844,292.6691589355469,292.26055908203125,293.602783203125,292.62225341796875,286.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695948932630928e-09,0.0010327617637813,-0.0244508516043424,0.0,0.0,0.0,0.0,60.0,11.113438606262209,-0.0,-7.27221305396597e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.69271786743775e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001020690760924,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,7.53878994146362e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001020690542645,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0004841712361667,285.3790283203125,294.1499938964844,292.6691589355469,292.26055908203125,293.602783203125,292.62225341796875,286.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695948932630928e-09,0.0010327617637813,-0.0244508516043424,0.0,0.0,0.0,0.0,60.0,11.113438606262209,-0.0,-7.27221305396597e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.6990741440095e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001021360076265,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.543733227066696e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001021359857986,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0004844887298531,285.3828125,294.1499938964844,292.6935729980469,292.2713928222656,293.58740234375,292.64501953125,286.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775104281573022e-09,0.0010334367398172,-0.0246580932289361,0.0,0.0,0.0,0.0,60.0,11.127620697021484,-0.0,-7.281749958565342e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.6990741440095e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001021360076265,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.543733227066696e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001021359857986,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0004844887298531,285.3828125,294.1499938964844,292.6935729980469,292.2713928222656,293.58740234375,292.64501953125,286.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775104281573022e-09,0.0010334367398172,-0.0246580932289361,0.0,0.0,0.0,0.0,60.0,11.127620697021484,-0.0,-7.281749958565342e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,9.702247916720808e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0001021694333758,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.546201959485188e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0001021694042719,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0004846472875215,285.3847045898437,294.1499938964844,292.70611572265625,292.27703857421875,293.5798645019531,292.6564636230469,286.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814634438498617e-09,0.0010337752755731,-0.0247615855187177,0.0,0.0,0.0,0.0,60.0,11.134960174560549,-0.0,-7.286514147608615e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.70540932030417e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001022027208819,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.548660505563021e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.000102202699054,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0004848052049055,285.3865661621094,294.1499938964844,292.7188415527344,292.2828674316406,293.572265625,292.66778564453125,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.85401005237918e-09,0.0010341126471757,-0.0248646736145019,0.0,0.0,0.0,0.0,60.0,11.142199516296388,-0.0,-7.291261994168964e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.709360165288672e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001022443248075,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,7.55173314246349e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001022443029796,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0004850025579798,285.3890380859375,294.1499938964844,292.7353820800781,292.2904663085937,293.5629577636719,292.682861328125,286.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903213360473728e-09,0.0010345327900722,-0.0249934904277324,0.0,0.0,0.0,0.0,60.0,11.151896476745604,-0.0,-7.297196447098031e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.711594611871988e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001022678552544,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,7.553471368737519e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0001022678261506,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0004851141711696,285.3904113769531,294.1499938964844,292.7447814941406,292.2948303222656,293.5577087402344,292.6913452148437,286.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931037325827674e-09,0.0010347703937441,-0.0250663366168737,0.0,0.0,0.0,0.0,60.0,11.1573486328125,-0.0,-7.3005537615245e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.717119974084198e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001023260410875,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,7.557768549304456e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0001023260192596,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0004853901918977,285.394287109375,294.1499938964844,292.7712707519531,292.30712890625,293.54364013671875,292.71588134765625,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353692341595,9.99985338978604e-09,0.0010353592224419,-0.0252464972436428,0.0,0.0,0.0,0.0,60.0,11.172682762145996,-0.0,-7.308860006105533e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.717119974084198e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001023260410875,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,7.557768549304456e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0001023260192596,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0004853901918977,285.394287109375,294.1499938964844,292.7712707519531,292.30712890625,293.54364013671875,292.71588134765625,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353692341595,9.99985338978604e-09,0.0010353592224419,-0.0252464972436428,0.0,0.0,0.0,0.0,60.0,11.172682762145996,-0.0,-7.308860006105533e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.720837260829283e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001023651857394,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.560660014860332e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0001023651639115,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.000485575874336,285.3982238769531,294.1499938964844,292.7980651855469,292.319580078125,293.5301818847656,292.7409973144531,286.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357657447457,1.0046137255415031e-08,0.001035755733028,-0.0253676678985357,0.0,0.0,0.0,0.0,60.0,11.187370300292969,-0.0,-7.314449135265022e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.720837260829283e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001023651857394,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.560660014860332e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0001023651639115,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.000485575874336,285.3982238769531,294.1499938964844,292.7980651855469,292.319580078125,293.5301818847656,292.7409973144531,286.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357657447457,1.0046137255415031e-08,0.001035755733028,-0.0253676678985357,0.0,0.0,0.0,0.0,60.0,11.187370300292969,-0.0,-7.314449135265022e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.7213895060122e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001023709992296,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,7.561089296359569e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001023709701257,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0004856034356635,285.4022216796875,294.1499938964844,292.8250732421875,292.3320007324219,293.51763916015625,292.7667541503906,286.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358236031606,1.0052981558317242e-08,0.0010358134750276,-0.0253855865448713,0.0,0.0,0.0,0.0,60.0,11.199921607971191,-0.0,-7.315276207009448e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.7213895060122e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001023709992296,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,7.561089296359569e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001023709701257,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0004856034356635,285.4022216796875,294.1499938964844,292.8250732421875,292.3320007324219,293.51763916015625,292.7667541503906,286.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358236031606,1.0052981558317242e-08,0.0010358134750276,-0.0253855865448713,0.0,0.0,0.0,0.0,60.0,11.199921607971191,-0.0,-7.315276207009448e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,9.72105990513228e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.0001023675285978,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,7.560832455055788e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001023674994939,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0004855869919992,285.4042358398437,294.1499938964844,292.83856201171875,292.3381652832031,293.5115051269531,292.7796630859375,286.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357876308262,1.0048859522271414e-08,0.0010357776191085,-0.0253747962415218,0.0,0.0,0.0,0.0,60.0,11.20568561553955,-0.0,-7.314778116551679e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.719964873511344e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000102355988929,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,7.559980440419167e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0001023559671011,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.000485532276798,285.4062805175781,294.1499938964844,292.85205078125,292.34423828125,293.505615234375,292.7926940917969,286.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035194897284327e-08,0.0010356603888794,-0.0253390222787857,0.0,0.0,0.0,0.0,60.0,11.210646629333496,-0.0,-7.313127525776508e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.716766362544148e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001023223085212,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,7.557492790510878e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0001023222866933,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0004853725258726,285.410400390625,294.1499938964844,292.87890625,292.35614013671875,293.4942321777344,292.8187561035156,286.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353320976719,9.99532012713189e-09,0.0010353220859542,-0.0252346284687519,0.0,0.0,0.0,0.0,60.0,11.219343185424805,-0.0,-7.308312888198999e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.716766362544148e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001023223085212,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,7.557492790510878e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0001023222866933,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0004853725258726,285.410400390625,294.1499938964844,292.87890625,292.35614013671875,293.4942321777344,292.8187561035156,286.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353320976719,9.99532012713189e-09,0.0010353220859542,-0.0252346284687519,0.0,0.0,0.0,0.0,60.0,11.219343185424805,-0.0,-7.308312888198999e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.709894220577552e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001022499418468,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.552147872047499e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001022499200189,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0004850292461924,285.4146423339844,294.1499938964844,292.9054260253906,292.36749267578125,293.4843444824219,292.8446044921875,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345976334065,9.909665088514432e-09,0.0010345877381041,-0.0250103827565908,0.0,0.0,0.0,0.0,60.0,11.222572326660156,-0.0,-7.297975201936424e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.709894220577552e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001022499418468,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.552147872047499e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001022499200189,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0004850292461924,285.4146423339844,294.1499938964844,292.9054260253906,292.36749267578125,293.4843444824219,292.8446044921875,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345976334065,9.909665088514432e-09,0.0010345877381041,-0.0250103827565908,0.0,0.0,0.0,0.0,60.0,11.222572326660156,-0.0,-7.297975201936424e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.702949319034816e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001021768039208,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,7.546746201114729e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.000102176782093,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0004846823285333,285.4189147949219,294.1499938964844,292.93145751953125,292.3781433105469,293.4750061035156,292.8700256347656,286.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338615393266,9.823105884265717e-09,0.0010338517604395,-0.0247837621718645,0.0,0.0,0.0,0.0,60.0,11.22439670562744,-0.0,-7.287535197519901e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.702949319034816e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001021768039208,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,7.546746201114729e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.000102176782093,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0004846823285333,285.4189147949219,294.1499938964844,292.93145751953125,292.3781433105469,293.4750061035156,292.8700256347656,286.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338615393266,9.823105884265717e-09,0.0010338517604395,-0.0247837621718645,0.0,0.0,0.0,0.0,60.0,11.22439670562744,-0.0,-7.287535197519901e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.694314940134063e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001020858835545,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,7.540030492236838e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0001020858617266,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.000484251009766,285.4232177734375,294.1499938964844,292.95684814453125,292.387939453125,293.4657897949219,292.8954772949219,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329394135624,9.715494186934848e-09,0.0010329297510907,-0.0245020221918821,0.0,0.0,0.0,0.0,60.0,11.225032806396484,-0.0,-7.274567082049543e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.694314940134063e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001020858835545,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,7.540030492236838e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0001020858617266,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.000484251009766,285.4232177734375,294.1499938964844,292.95684814453125,292.387939453125,293.4657897949219,292.8954772949219,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329394135624,9.715494186934848e-09,0.0010329297510907,-0.0245020221918821,0.0,0.0,0.0,0.0,60.0,11.225032806396484,-0.0,-7.274567082049543e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.689715079730377e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0001020374475046,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,7.536452903877944e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001020374256768,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0004840212641283,285.4254150390625,294.1499938964844,292.9692077636719,292.3924560546875,293.4617919921875,292.90771484375,286.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658172928084241e-09,0.0010324377799406,-0.0243519488722085,0.0,0.0,0.0,0.0,60.0,11.222790718078612,-0.0,-7.26766486991437e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,9.684851829661056e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.000101986232039,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,7.53267013351433e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001019862102111,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0004837783344555,285.4275817871094,294.1499938964844,292.9813842773437,292.39666748046875,293.45758056640625,292.9201965332031,286.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319300927221,9.597565409080744e-09,0.0010319205466657,-0.0241932664066553,0.0,0.0,0.0,0.0,60.0,11.221231460571287,-0.0,-7.260369727646322e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,9.678279457148165e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0001019170231302,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,7.527558773290366e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001019170013023,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004834500141441,285.4307556152344,294.1499938964844,292.9984436035156,292.4022521972656,293.4517517089844,292.9378356933594,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312290396541,9.51565404250232e-09,0.0010312194935977,-0.0239788051694631,0.0,0.0,0.0,0.0,60.0,11.217975616455078,-0.0,-7.2505159209868e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.675740147940814e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.00010189027671,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,7.525583350798115e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001018902548821,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,0.0004833231505472,285.4319763183594,294.1499938964844,293.0049133300781,292.4042358398437,293.4494934082031,292.9447021484375,286.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309576755389,9.484001139981046e-09,0.0010309481294825,-0.0238959286361932,0.0,0.0,0.0,0.0,60.0,11.216707229614258,-0.0,-7.24671025409407e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,9.668164420872928e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0001018105031107,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,7.519690552726388e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001018104812828,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0004829447425436,285.4364318847656,294.1499938964844,293.0272827148437,292.410400390625,293.44207763671875,292.96832275390625,286.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150335282,9.389585997610084e-09,0.001030140905641,-0.0236487258225679,0.0,0.0,0.0,0.0,60.0,11.209930419921877,-0.0,-7.235363597146718e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,9.668164420872928e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0001018105031107,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,7.519690552726388e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001018104812828,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0004829447425436,285.4364318847656,294.1499938964844,293.0272827148437,292.410400390625,293.44207763671875,292.96832275390625,286.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150335282,9.389585997610084e-09,0.001030140905641,-0.0236487258225679,0.0,0.0,0.0,0.0,60.0,11.209930419921877,-0.0,-7.235363597146718e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.661115473136306e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001017362665152,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,7.514208118664101e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001017362519633,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0004825926444027,285.4408874511719,294.1499938964844,293.04833984375,292.4150390625,293.4349365234375,292.9911804199219,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293987579643,9.301730941047026e-09,0.0010293894447386,-0.0234186928719282,0.0,0.0,0.0,0.0,60.0,11.20167064666748,-0.0,-7.22481345860615e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.661115473136306e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001017362665152,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,7.514208118664101e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001017362519633,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0004825926444027,285.4408874511719,294.1499938964844,293.04833984375,292.4150390625,293.4349365234375,292.9911804199219,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293987579643,9.301730941047026e-09,0.0010293894447386,-0.0234186928719282,0.0,0.0,0.0,0.0,60.0,11.20167064666748,-0.0,-7.22481345860615e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.654810128267854e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001016698734019,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,7.509304123232141e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001016698515741,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004822776827495,285.4454345703125,294.1499938964844,293.06787109375,292.4179382324219,293.42828369140625,293.0129089355469,286.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287266923114,9.22314402629354e-09,0.0010287173790857,-0.0232129227370023,0.0,0.0,0.0,0.0,60.0,11.190633773803713,-0.0,-7.215383135417144e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.654810128267854e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001016698734019,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,7.509304123232141e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001016698515741,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004822776827495,285.4454345703125,294.1499938964844,293.06787109375,292.4179382324219,293.42828369140625,293.0129089355469,286.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287266923114,9.22314402629354e-09,0.0010287173790857,-0.0232129227370023,0.0,0.0,0.0,0.0,60.0,11.190633773803713,-0.0,-7.215383135417144e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.65180151979439e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001016381938825,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,7.50696417526342e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001016381720546,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.000482127390569,285.4477233886719,294.1499938964844,293.0770263671875,292.4187316894531,293.42510986328125,293.0234069824219,286.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284062009304,9.18564868612748e-09,0.0010283971205353,-0.0231147464364767,0.0,0.0,0.0,0.0,60.0,11.184283256530762,-0.0,-7.21088539989978e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
