time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060360,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,9.649000276112928e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001016086898744,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,7.504785025957972e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001016086680465,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004819874593522,285.45001220703125,294.1499938964844,293.08575439453125,292.41900634765625,293.42205810546875,293.0335388183594,286.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281074792146,9.150729951556968e-09,0.0010280983988195,-0.0230233129113912,0.0,0.0,0.0,0.0,60.0,11.177183151245115,-0.0,-7.206698171557947e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.644046804169192e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,0.0001015565285342,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,7.500932406401262e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001015565067064,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0004817400185856,285.45465087890625,294.1499938964844,293.1017761230469,292.4179992675781,293.4162292480469,293.0526733398437,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275793028995,9.088984675997835e-09,0.0010275702225044,-0.0228616409003734,0.0,0.0,0.0,0.0,60.0,11.160529136657717,-0.0,-7.199297868965004e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.644046804169192e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,0.0001015565285342,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,7.500932406401262e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001015565067064,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0004817400185856,285.45465087890625,294.1499938964844,293.1017761230469,292.4179992675781,293.4162292480469,293.0526733398437,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275793028995,9.088984675997835e-09,0.0010275702225044,-0.0228616409003734,0.0,0.0,0.0,0.0,60.0,11.160529136657717,-0.0,-7.199297868965004e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.639810741646217e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001015119196381,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,7.49763785279356e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001015118978102,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004815284337382,285.4593200683594,294.1499938964844,293.1158142089844,292.414794921875,293.4107666015625,293.0704040527344,286.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271276114508,9.036180692589824e-09,0.0010271185310557,-0.0227233748883008,0.0,0.0,0.0,0.0,60.0,11.141108512878418,-0.0,-7.192971906988532e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.639810741646217e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001015119196381,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,7.49763785279356e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001015118978102,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004815284337382,285.4593200683594,294.1499938964844,293.1158142089844,292.414794921875,293.4107666015625,293.0704040527344,286.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271276114508,9.036180692589824e-09,0.0010271185310557,-0.0227233748883008,0.0,0.0,0.0,0.0,60.0,11.141108512878418,-0.0,-7.192971906988532e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,9.636659524403512e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001014787339954,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.495186582673341e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001014787121675,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0004813710111193,285.46405029296875,294.1499938964844,293.127685546875,292.4092102050781,293.4056396484375,293.0863647460937,286.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026791636832,8.996892120194389e-09,0.0010267826728522,-0.0226204991340637,0.0,0.0,0.0,0.0,60.0,11.118160247802734,-0.0,-7.18826669299233e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,9.636659524403512e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001014787339954,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.495186582673341e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001014787121675,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0004813710111193,285.46405029296875,294.1499938964844,293.127685546875,292.4092102050781,293.4056396484375,293.0863647460937,286.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026791636832,8.996892120194389e-09,0.0010267826728522,-0.0226204991340637,0.0,0.0,0.0,0.0,60.0,11.118160247802734,-0.0,-7.18826669299233e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.6344985649921e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.000101455982076,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,7.493505836464465e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001014559602481,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.000481263094116,285.46881103515625,294.1499938964844,293.1371765136719,292.40106201171875,293.4007873535156,293.1006164550781,286.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265610180795,8.969945675119106e-09,0.0010265520540997,-0.0225499402731657,0.0,0.0,0.0,0.0,60.0,11.091976165771484,-0.0,-7.185040118429242e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.6344985649921e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.000101455982076,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,7.493505836464465e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001014559602481,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.000481263094116,285.46881103515625,294.1499938964844,293.1371765136719,292.40106201171875,293.4007873535156,293.1006164550781,286.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265610180795,8.969945675119106e-09,0.0010265520540997,-0.0225499402731657,0.0,0.0,0.0,0.0,60.0,11.091976165771484,-0.0,-7.185040118429242e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.63388229138218e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001014494846458,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.49302635085769e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001014494628179,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0004812322731595,285.4712219238281,294.1499938964844,293.1410217285156,292.39599609375,293.3984375,293.1069641113281,286.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264955926686,8.962248720933985e-09,0.0010264866286888,-0.0225297845900058,0.0,0.0,0.0,0.0,60.0,11.077482223510742,-0.0,-7.184119255043697e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.633589797886088e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001014464069157,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,7.492798613384366e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0001014463850879,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.0004812176921404,285.4736328125,294.1499938964844,293.1441955566406,292.3902282714844,293.3961181640625,293.11279296875,286.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026464276947,8.958593866736919e-09,0.0010264553129673,-0.0225202143192291,0.0,0.0,0.0,0.0,60.0,11.062049865722656,-0.0,-7.183681560718469e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.633817535359412e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001014488079817,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.492976146750152e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001014487861539,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,0.0004812290717381,285.4775390625,294.1499938964844,293.1478881835937,292.3794860839844,293.3925476074219,293.1210632324219,286.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026488142088,8.961413833219467e-09,0.0010264791781082,-0.0225275978446006,0.0,0.0,0.0,0.0,60.0,11.035435676574709,-0.0,-7.184019068517955e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.634095476940274e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001014517329167,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,7.493192242691293e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001014517183648,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0004812429542653,285.478515625,294.1499938964844,293.1485290527344,292.37652587890625,293.39166259765625,293.122802734375,286.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265177115797,8.964874176342619e-09,0.0010265087476,-0.0225366596132516,0.0,0.0,0.0,0.0,60.0,11.02823543548584,-0.0,-7.184433314932903e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.636034519644454e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001014721492538,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,7.494699821108952e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001014721274259,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0004813397827092,285.4834289550781,294.1499938964844,293.1499938964844,292.3597717285156,293.38726806640625,293.1306457519531,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267238831147,8.989001543113773e-09,0.0010267148027196,-0.0225998368114233,0.0,0.0,0.0,0.0,60.0,10.990737915039062,-0.0,-7.187321671153768e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.636034519644454e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001014721492538,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,7.494699821108952e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001014721274259,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0004813397827092,285.4834289550781,294.1499938964844,293.1499938964844,292.3597717285156,293.38726806640625,293.1306457519531,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267238831147,8.989001543113773e-09,0.0010267148027196,-0.0225998368114233,0.0,0.0,0.0,0.0,60.0,10.990737915039062,-0.0,-7.187321671153768e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.640066855354236e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001015146044665,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.497835758840665e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001015145899145,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0004815412103198,285.4884033203125,294.1499938964844,293.1499938964844,292.34039306640625,293.38299560546875,293.13629150390625,286.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271531064063,9.039217374606778e-09,0.0010271441424265,-0.0227313265204429,0.0,0.0,0.0,0.0,60.0,10.94973373413086,-0.0,-7.193335704869241e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.640066855354236e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001015146044665,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.497835758840665e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001015145899145,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0004815412103198,285.4884033203125,294.1499938964844,293.1499938964844,292.34039306640625,293.38299560546875,293.13629150390625,286.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271531064063,9.039217374606778e-09,0.0010271441424265,-0.0227313265204429,0.0,0.0,0.0,0.0,60.0,10.94973373413086,-0.0,-7.193335704869241e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.647089609643444e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0001015885572996,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,7.503297820221633e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001015885427477,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0004818920278921,285.493408203125,294.1499938964844,293.1499938964844,292.31903076171875,293.3787841796875,293.1402893066406,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279013076797,9.126690514449365e-09,0.0010278921108692,-0.0229603704065084,0.0,0.0,0.0,0.0,60.0,10.90666675567627,-0.0,-7.20381692076444e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.647089609643444e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0001015885572996,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,7.503297820221633e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001015885427477,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0004818920278921,285.493408203125,294.1499938964844,293.1499938964844,292.31903076171875,293.3787841796875,293.1402893066406,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279013076797,9.126690514449365e-09,0.0010278921108692,-0.0229603704065084,0.0,0.0,0.0,0.0,60.0,10.90666675567627,-0.0,-7.20381692076444e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.651544678490608e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001016354799503,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,7.506763358833268e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0001016354581224,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0004821145848836,285.4959411621094,294.1499938964844,293.1499938964844,292.30767822265625,293.376708984375,293.14178466796875,286.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028376398608,9.182191895718006e-09,0.0010283672017976,-0.0231056939810514,0.0,0.0,0.0,0.0,60.0,10.884623527526855,-0.0,-7.210471153484832e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,9.656666225055233e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001016894093481,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,7.510746945627034e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001016893947962,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004823704075533,285.4985046386719,294.1499938964844,293.1499938964844,292.2958984375,293.3746337890625,293.1430969238281,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289219208061,9.245991527961904e-09,0.0010289127239957,-0.0232727471739053,0.0,0.0,0.0,0.0,60.0,10.862317085266112,-0.0,-7.218124409291704e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.668763232184574e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001018167895381,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.520155486417934e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001018167749862,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0004829746612813,285.50360107421875,294.1499938964844,293.1499938964844,292.2711486816406,293.3705749511719,293.1451721191406,286.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302099399268,9.396683431361907e-09,0.0010302006267011,-0.0236673094332218,0.0,0.0,0.0,0.0,60.0,10.817081451416016,-0.0,-7.236216248429629e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.668763232184574e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001018167895381,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.520155486417934e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001018167749862,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0004829746612813,285.50360107421875,294.1499938964844,293.1499938964844,292.2711486816406,293.3705749511719,293.1451721191406,286.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302099399268,9.396683431361907e-09,0.0010302006267011,-0.0236673094332218,0.0,0.0,0.0,0.0,60.0,10.817081451416016,-0.0,-7.236216248429629e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.683318785391748e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001019700721371,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,7.531476148869842e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001019700575852,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004837017622776,285.5087890625,294.1499938964844,293.1499938964844,292.2449645996094,293.3665771484375,293.1466064453125,286.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317607084289,9.578017490241564e-09,0.0010317511623725,-0.024142088368535,0.0,0.0,0.0,0.0,60.0,10.771100044250488,-0.0,-7.258017831190956e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.683318785391748e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001019700721371,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,7.531476148869842e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001019700575852,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004837017622776,285.5087890625,294.1499938964844,293.1499938964844,292.2449645996094,293.3665771484375,293.1466064453125,286.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317607084289,9.578017490241564e-09,0.0010317511623725,-0.024142088368535,0.0,0.0,0.0,0.0,60.0,10.771100044250488,-0.0,-7.258017831190956e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.700108785182238e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001021468779072,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,7.544535037595779e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001021468560793,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004845404473599,285.5140075683594,294.1499938964844,293.1499938964844,292.217529296875,293.3626403808594,293.1476745605469,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787184396259365e-09,0.0010335395345464,-0.0246897190809249,0.0,0.0,0.0,0.0,60.0,10.724595069885254,-0.0,-7.283205860630916e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.700108785182238e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001021468779072,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,7.544535037595779e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001021468560793,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004845404473599,285.5140075683594,294.1499938964844,293.1499938964844,292.217529296875,293.3626403808594,293.1476745605469,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787184396259365e-09,0.0010335395345464,-0.0246897190809249,0.0,0.0,0.0,0.0,60.0,10.724595069885254,-0.0,-7.283205860630916e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.719108493300156e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001023469521896,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,7.559312507510185e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0001023469376377,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000485489523271,285.519287109375,294.1499938964844,293.1499938964844,292.1889953613281,293.3587646484375,293.1484069824219,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355735430493,1.0023891938715224e-08,0.0010355635313317,-0.025309432297945,0.0,0.0,0.0,0.0,60.0,10.677742004394531,-0.0,-7.311762573181113e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.719108493300156e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001023469521896,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,7.559312507510185e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0001023469376377,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000485489523271,285.519287109375,294.1499938964844,293.1499938964844,292.1889953613281,293.3587646484375,293.1484069824219,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355735430493,1.0023891938715224e-08,0.0010355635313317,-0.025309432297945,0.0,0.0,0.0,0.0,60.0,10.677742004394531,-0.0,-7.311762573181113e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.729384328238666e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001024551602313,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,7.567305146949366e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001024551456794,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0004860028275288,285.5219421386719,294.1499938964844,293.1499938964844,292.1744079589844,293.3568420410156,293.1486511230469,286.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366687783971,1.0151907758881862e-08,0.0010366586502641,-0.0256445705890655,0.0,0.0,0.0,0.0,60.0,10.65423583984375,-0.0,-7.327230377995876e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.740152745507658e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001025685560307,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,7.575680501759052e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001025685414788,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0004865407245233,285.5246276855469,294.1499938964844,293.1499938964844,292.1596069335937,293.3549499511719,293.1488952636719,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378160513937,1.0286066220999146e-08,0.0010378058068454,-0.0259957816451787,0.0,0.0,0.0,0.0,60.0,10.630717277526855,-0.0,-7.343457752995165e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,9.760210377862676e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001027797698043,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.591280154883862e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001027797552524,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0004875426238868,285.52935791015625,294.1499938964844,293.1499938964844,292.13311767578125,293.3516540527344,293.14923095703125,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535949890311258e-08,0.0010399419115856,-0.0266499258577823,0.0,0.0,0.0,0.0,60.0,10.589367866516112,-0.0,-7.373730426252223e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.76308947429061e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0001028100959956,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,7.593520422233269e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001028100814437,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0004876864841207,285.5299987792969,294.1499938964844,293.1499938964844,292.1294860839844,293.3512268066406,293.1492614746094,286.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402592597529,1.0571826969396625e-08,0.0010402486659586,-0.0267438404262065,0.0,0.0,0.0,0.0,60.0,10.583744049072266,-0.0,-7.378081789966019e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.787895396584644e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001030713101499,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,7.612813351443037e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.000103071288322,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0004889255505986,285.53546142578125,294.1499938964844,293.1499938964844,292.0988464355469,293.3475341796875,293.1495056152344,286.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042902120389,1.0880866874174444e-08,0.0010428911773487,-0.0275527872145175,0.0,0.0,0.0,0.0,60.0,10.536992073059082,-0.0,-7.415617631068019e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.787895396584644e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001030713101499,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,7.612813351443037e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.000103071288322,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0004889255505986,285.53546142578125,294.1499938964844,293.1499938964844,292.0988464355469,293.3475341796875,293.1495056152344,286.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042902120389,1.0880866874174444e-08,0.0010428911773487,-0.0275527872145175,0.0,0.0,0.0,0.0,60.0,10.536992073059082,-0.0,-7.415617631068019e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.814323857426643e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001033496155287,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,7.633368659298867e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001033496009767,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0004902457585558,285.5409545898437,294.1499938964844,293.1499938964844,292.06787109375,293.3439025878906,293.149658203125,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045717857778,1.1210137706996193e-08,0.0010457065654918,-0.0284146312624216,0.0,0.0,0.0,0.0,60.0,10.490628242492676,-0.0,-7.455715689275166e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.814323857426643e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001033496155287,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,7.633368659298867e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001033496009767,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0004902457585558,285.5409545898437,294.1499938964844,293.1499938964844,292.06787109375,293.3439025878906,293.149658203125,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045717857778,1.1210137706996193e-08,0.0010457065654918,-0.0284146312624216,0.0,0.0,0.0,0.0,60.0,10.490628242492676,-0.0,-7.455715689275166e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.842313738772646e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001036443572957,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,7.655138324480504e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001036443427437,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004916438483633,285.5465087890625,294.1499938964844,293.1499938964844,292.0367126464844,293.34033203125,293.1497802734375,286.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486998362466,1.1558849877246756e-08,0.0010486883111298,-0.0293272957205772,0.0,0.0,0.0,0.0,60.0,10.444854736328123,-0.0,-7.498299225972006e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.842313738772646e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001036443572957,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,7.655138324480504e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001036443427437,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004916438483633,285.5465087890625,294.1499938964844,293.1499938964844,292.0367126464844,293.34033203125,293.1497802734375,286.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486998362466,1.1558849877246756e-08,0.0010486883111298,-0.0293272957205772,0.0,0.0,0.0,0.0,60.0,10.444854736328123,-0.0,-7.498299225972006e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
