time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062700,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.856830001808704e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001037972251651,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,7.666429155506194e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001037972106132,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0004923689994029,285.54931640625,294.1499938964844,293.1499938964844,292.0211486816406,293.33856201171875,293.1498413085937,286.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502468794584,1.1739714089742392e-08,0.0010502351215109,-0.0298006311058998,0.0,0.0,0.0,0.0,60.0,10.422232627868652,-0.0,-7.520433342733669e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.871656948234886e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0001039533599396,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.677961548324674e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001039533453877,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0004931096336804,285.5521240234375,294.1499938964844,293.1499938964844,292.0055847167969,293.3368225097656,293.1498718261719,286.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518265189602,1.1924439213828464e-08,0.0010518146445974,-0.0302840527147054,0.0,0.0,0.0,0.0,60.0,10.399819374084473,-0.0,-7.54307407646593e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.902133024297656e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.000104274287878,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,7.701665163040161e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001042742733261,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004946319968439,285.55780029296875,294.1499938964844,293.1499938964844,291.9747009277344,293.3333435058594,293.14990234375,286.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550732258707,1.2304140817320786e-08,0.0010550608858466,-0.0312776565551757,0.0,0.0,0.0,0.0,60.0,10.355695724487305,-0.0,-7.5897176543549e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.902133024297656e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.000104274287878,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,7.701665163040161e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001042742733261,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004946319968439,285.55780029296875,294.1499938964844,293.1499938964844,291.9747009277344,293.3333435058594,293.14990234375,286.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550732258707,1.2304140817320786e-08,0.0010550608858466,-0.0312776565551757,0.0,0.0,0.0,0.0,60.0,10.355695724487305,-0.0,-7.5897176543549e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.933629917213692e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001046059624059,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.726162584731355e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001046059478539,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0004962053499184,285.56353759765625,294.1499938964844,293.1499938964844,291.9441833496094,293.3299255371094,293.1499328613281,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696558471247954e-08,0.0010584163246676,-0.0323044396936893,0.0,0.0,0.0,0.0,60.0,10.312701225280762,-0.0,-7.63807435077979e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.933629917213692e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001046059624059,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.726162584731355e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001046059478539,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0004962053499184,285.56353759765625,294.1499938964844,293.1499938964844,291.9441833496094,293.3299255371094,293.1499328613281,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696558471247954e-08,0.0010584163246676,-0.0323044396936893,0.0,0.0,0.0,0.0,60.0,10.312701225280762,-0.0,-7.63807435077979e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.965850040316582e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001049452548613,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.751222437946126e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001049452403094,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0004978147917427,285.5693054199219,294.1499938964844,293.1499938964844,291.91424560546875,293.3265991210937,293.14996337890625,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618618689477,1.309798847159982e-08,0.0010618488304316,-0.0333546996116638,0.0,0.0,0.0,0.0,60.0,10.270903587341309,-0.0,-7.687700787073481e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.965850040316582e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001049452548613,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.751222437946126e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001049452403094,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0004978147917427,285.5693054199219,294.1499938964844,293.1499938964844,291.91424560546875,293.3265991210937,293.14996337890625,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618618689477,1.309798847159982e-08,0.0010618488304316,-0.0333546996116638,0.0,0.0,0.0,0.0,60.0,10.270903587341309,-0.0,-7.687700787073481e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.998590394388884e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001052900261129,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,7.776686834404245e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.000105290011561,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0004994502523913,285.5751647949219,294.1499938964844,293.1499938964844,291.8851013183594,293.3232727050781,293.14996337890625,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,0.0,60.0,10.23038101196289,-0.0,-7.738293561487809e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.998590394388884e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001052900261129,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,7.776686834404245e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.000105290011561,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0004994502523913,285.5751647949219,294.1499938964844,293.1499938964844,291.8851013183594,293.3232727050781,293.14996337890625,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,0.0,60.0,10.23038101196289,-0.0,-7.738293561487809e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001001509517664,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001054638269124,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,7.789523806422949e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001054638123605,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005002747057005,285.5780944824219,294.1499938964844,293.1499938964844,291.8708801269531,293.3216552734375,293.1499938964844,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671087075024,1.3711540347571828e-08,0.0010670949704945,-0.0349597223103046,0.0,0.0,0.0,0.0,60.0,10.210722923278809,-0.0,-7.763859599663192e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0001003161160042,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001056377514032,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,7.80236950959079e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001056377368513,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0005010996828787,285.5810546875,294.1499938964844,293.1499938964844,291.85693359375,293.3200378417969,293.1499938964844,286.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917319741096893e-08,0.0010688544716686,-0.0354979708790779,0.0,0.0,0.0,0.0,60.0,10.191457748413086,-0.0,-7.789486744513854e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001006324091576,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001059708229149,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,7.826970249880105e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.000105970808363,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0005026796716265,285.5867614746094,294.1499938964844,293.1499938964844,291.8309631347656,293.31695556640625,293.1499938964844,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722383158281,1.4311398288668896e-08,0.0010722239967435,-0.0365286655724048,0.0,0.0,0.0,0.0,60.0,10.155553817749023,-0.0,-7.838681881366939e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001006454986054,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001059846035786,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,7.82798815635033e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001059845890267,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0005027450388297,285.5870056152344,294.1499938964844,293.1499938964844,291.82989501953125,293.3168334960937,293.1499938964844,286.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723777813836,1.4327703468097752e-08,0.0010723634622991,-0.0365713089704513,0.0,0.0,0.0,0.0,60.0,10.154105186462402,-0.0,-7.840720428475836e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.000100971723441,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001063281379174,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.853361603338271e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001063281233655,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0005043746205046,285.593017578125,294.1499938964844,293.1499938964844,291.8042297363281,293.3136901855469,293.1499938964844,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758535936474,1.4734158781948281e-08,0.0010758389253169,-0.0376342460513114,0.0,0.0,0.0,0.0,60.0,10.11859130859375,-0.0,-7.891629394407573e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.000100971723441,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001063281379174,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.853361603338271e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001063281233655,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0005043746205046,285.593017578125,294.1499938964844,293.1499938964844,291.8042297363281,293.3136901855469,293.1499938964844,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758535936474,1.4734158781948281e-08,0.0010758389253169,-0.0376342460513114,0.0,0.0,0.0,0.0,60.0,10.11859130859375,-0.0,-7.891629394407573e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0001012922512018,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001066656695911,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.878291216911748e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001066656550392,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0005059756804257,285.5990905761719,294.1499938964844,293.1499938964844,291.78009033203125,293.3105773925781,293.1499938964844,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792687535285,1.5133512221154888e-08,0.0010792536195367,-0.0386784933507442,0.0,0.0,0.0,0.0,60.0,10.08487033843994,-0.0,-7.941808632949687e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0001012922512018,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001066656695911,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.878291216911748e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001066656550392,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0005059756804257,285.5990905761719,294.1499938964844,293.1499938964844,291.78009033203125,293.3105773925781,293.1499938964844,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792687535285,1.5133512221154888e-08,0.0010792536195367,-0.0386784933507442,0.0,0.0,0.0,0.0,60.0,10.08487033843994,-0.0,-7.941808632949687e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001016029564198,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001069928548531,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.902456854935735e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0001069928403012,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0005075277294963,285.605224609375,294.1499938964844,293.1499938964844,291.7576599121094,293.3075256347656,293.1499938964844,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825790232047,1.5520628338094866e-08,0.0010825635399669,-0.0396906174719333,0.0,0.0,0.0,0.0,60.0,10.053199768066406,-0.0,-7.990601602614333e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001016029564198,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001069928548531,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.902456854935735e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0001069928403012,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0005075277294963,285.605224609375,294.1499938964844,293.1499938964844,291.7576599121094,293.3075256347656,293.1499938964844,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825790232047,1.5520628338094866e-08,0.0010825635399669,-0.0396906174719333,0.0,0.0,0.0,0.0,60.0,10.053199768066406,-0.0,-7.990601602614333e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001017538525047,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001071517544914,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,7.914193702163175e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0001071517399395,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0005082815187051,285.6083068847656,294.1499938964844,293.1499938964844,291.7471618652344,293.3060302734375,293.1499938964844,286.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841863695532,1.5708639722333828e-08,0.0010841706534847,-0.0401821359992027,0.0,0.0,0.0,0.0,60.0,10.038208961486816,-0.0,-8.014352914642586e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001019012051983,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0001073069215635,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,7.925654063001275e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001073069070116,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0005090175545774,285.61138916015625,294.1499938964844,293.1499938964844,291.7371520996094,293.3045349121094,293.1499938964844,286.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857563465833,1.5892227978042683e-08,0.0010857403976842,-0.0406620651483535,0.0,0.0,0.0,0.0,60.0,10.023762702941896,-0.0,-8.037579846131848e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001021844218485,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001076051703421,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,7.947682752273977e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0001076051557902,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0005104322917759,285.6176147460937,294.1499938964844,293.1499938964844,291.7187805175781,293.30157470703125,293.1499938964844,286.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887744138017,1.6245104816903222e-08,0.0010887581156566,-0.0415844582021236,0.0,0.0,0.0,0.0,60.0,9.996420860290527,-0.0,-8.082317748403511e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001021844218485,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001076051703421,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,7.947682752273977e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0001076051557902,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0005104322917759,285.6176147460937,294.1499938964844,293.1499938964844,291.7187805175781,293.30157470703125,293.1499938964844,286.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887744138017,1.6245104816903222e-08,0.0010887581156566,-0.0415844582021236,0.0,0.0,0.0,0.0,60.0,9.996420860290527,-0.0,-8.082317748403511e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001024482698994,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001078830173355,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,7.96820386312902e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001078830027836,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.000511750287842,285.6239013671875,294.1499938964844,293.1499938964844,291.70269775390625,293.2986755371094,293.1499938964844,286.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915854945778,1.657384096631631e-08,0.0010915689636021,-0.0424436591565609,0.0,0.0,0.0,0.0,60.0,9.971601486206056,-0.0,-8.124107608864507e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001024482698994,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001078830173355,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,7.96820386312902e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001078830027836,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.000511750287842,285.6239013671875,294.1499938964844,293.1499938964844,291.70269775390625,293.2986755371094,293.1499938964844,286.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915854945778,1.657384096631631e-08,0.0010915689636021,-0.0424436591565609,0.0,0.0,0.0,0.0,60.0,9.971601486206056,-0.0,-8.124107608864507e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001026913523674,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0001081389855244,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.987110438989475e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001081389782484,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0005129644996486,285.6302185058594,294.1499938964844,293.1499938964844,291.6891174316406,293.2958068847656,293.1499938964844,286.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941755026578,1.6876702702006696e-08,0.0010941586224362,-0.0432351492345333,0.0,0.0,0.0,0.0,60.0,9.949359893798828,-0.0,-8.162702869185524e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001026913523674,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0001081389855244,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.987110438989475e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001081389782484,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0005129644996486,285.6302185058594,294.1499938964844,293.1499938964844,291.6891174316406,293.2958068847656,293.1499938964844,286.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941755026578,1.6876702702006696e-08,0.0010941586224362,-0.0432351492345333,0.0,0.0,0.0,0.0,60.0,9.949359893798828,-0.0,-8.162702869185524e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001029098420985,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.000108369073132,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.004104165593162e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001083690585801,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005140559514984,285.6365966796875,294.1499938964844,293.1499938964844,291.67822265625,293.2929992675781,293.1499938964844,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965033434331,1.7148925834931106e-08,0.0010964862303808,-0.0439465045928955,0.0,0.0,0.0,0.0,60.0,9.92994213104248,-0.0,-8.197471146331736e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001029098420985,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.000108369073132,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.004104165593162e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001083690585801,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005140559514984,285.6365966796875,294.1499938964844,293.1499938964844,291.67822265625,293.2929992675781,293.1499938964844,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965033434331,1.7148925834931106e-08,0.0010964862303808,-0.0439465045928955,0.0,0.0,0.0,0.0,60.0,9.92994213104248,-0.0,-8.197471146331736e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001030083149089,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.000108472762804,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,8.011762838577852e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.000108472748252,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0005145478062331,285.6398010253906,294.1499938964844,293.1499938964844,291.673828125,293.2916259765625,293.1499938964844,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975518962368,1.7271613472757963e-08,0.0010975346667692,-0.0442670807242393,0.0,0.0,0.0,0.0,60.0,9.921463966369627,-0.0,-8.213165614279205e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001031003484968,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001085696858353,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,8.018920925678685e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001085696712834,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.000515007530339,285.6430053710937,294.1499938964844,293.1499938964844,291.6701965332031,293.2902526855469,293.1499938964844,286.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985322296619,1.7386280859454928e-08,0.0010985148837789,-0.0445666909217834,0.0,0.0,0.0,0.0,60.0,9.913701057434082,-0.0,-8.22784684828548e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001032637082971,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001087417040253,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.031626930460334e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001087416894733,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0005158235435374,285.64947509765625,294.1499938964844,293.1499938964844,291.6652526855469,293.2875366210937,293.1499938964844,286.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002736864611,1.758980872068605e-08,0.0011002561077475,-0.0450984463095665,0.0,0.0,0.0,0.0,60.0,9.90015983581543,-0.0,-8.253937977542591e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001032637082971,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001087417040253,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.031626930460334e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001087416894733,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0005158235435374,285.64947509765625,294.1499938964844,293.1499938964844,291.6652526855469,293.2875366210937,293.1499938964844,286.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002736864611,1.758980872068605e-08,0.0011002561077475,-0.0450984463095665,0.0,0.0,0.0,0.0,60.0,9.90015983581543,-0.0,-8.253937977542591e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001033936423482,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001088785284082,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,8.041732507990673e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001088785138563,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0005164726171642,285.6559753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2848815917969,293.1499938964844,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016582138836,1.7751686343103756e-08,0.0011016404023393,-0.0455213598906993,0.0,0.0,0.0,0.0,60.0,9.88978385925293,-0.0,-8.274719931478104e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001033936423482,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001088785284082,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,8.041732507990673e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001088785138563,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0005164726171642,285.6559753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2848815917969,293.1499938964844,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016582138836,1.7751686343103756e-08,0.0011016404023393,-0.0455213598906993,0.0,0.0,0.0,0.0,60.0,9.88978385925293,-0.0,-8.274719931478104e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001034957094816,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.00010898601613,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,8.049671305343509e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001089860015781,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0005169824580661,285.6625061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.28228759765625,293.1499938964844,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027451837435,1.7878848623809063e-08,0.0011027273721992,-0.0458535552024841,0.0,0.0,0.0,0.0,60.0,9.881945610046388,-0.0,-8.291062414400585e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001034957094816,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.00010898601613,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,8.049671305343509e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001089860015781,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0005169824580661,285.6625061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.28228759765625,293.1499938964844,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027451837435,1.7878848623809063e-08,0.0011027273721992,-0.0458535552024841,0.0,0.0,0.0,0.0,60.0,9.881945610046388,-0.0,-8.291062414400585e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001035844179568,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001090794248739,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,8.056570368353277e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000109079410322,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.000517425534781,285.6690673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2797241210937,293.1499938964844,286.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036903597414,1.7989357559144992e-08,0.0011036724317818,-0.0461422353982925,0.0,0.0,0.0,0.0,60.0,9.874436378479004,-0.0,-8.305278242914937e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
