time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001035844179568,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001090794248739,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,8.056570368353277e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000109079410322,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.000517425534781,285.6690673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2797241210937,293.1499938964844,286.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036903597414,1.7989357559144992e-08,0.0011036724317818,-0.0461422353982925,0.0,0.0,0.0,0.0,60.0,9.874436378479004,-0.0,-8.305278242914937e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001036212488543,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.000109118205728,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,8.059434912865981e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.000109118191176,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0005176095291972,285.67236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2784423828125,293.1499938964844,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040824465453,1.803523730359302e-08,0.0011040644021704,-0.0462620854377746,0.0,0.0,0.0,0.0,60.0,9.87043285369873,-0.0,-8.31118356359184e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001036544927046,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.000109153217636,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,8.062020060606301e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001091532030841,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0005177755956538,285.6756896972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2771911621094,293.1499938964844,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044362327083,1.8076649510589963e-08,0.0011044181883335,-0.0463702604174613,0.0,0.0,0.0,0.0,60.0,9.866235733032228,-0.0,-8.316516186823719e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001037095498759,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0001092111924663,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,8.066302689258009e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0001092111779144,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005180506268516,285.68231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2747497558594,293.1499938964844,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050234315916,1.8145232871802364e-08,0.0011050052708014,-0.0465494096279144,0.0,0.0,0.0,0.0,60.0,9.857199668884276,-0.0,-8.325350364657427e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001037095498759,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0001092111924663,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,8.066302689258009e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0001092111779144,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005180506268516,285.68231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2747497558594,293.1499938964844,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050234315916,1.8145232871802364e-08,0.0011050052708014,-0.0465494096279144,0.0,0.0,0.0,0.0,60.0,9.857199668884276,-0.0,-8.325350364657427e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001037444162648,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001092479142243,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,8.069014438660815e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001092478996724,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.000518224784173,285.68896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2723083496094,293.1499938964844,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053946800529,1.818866124381202e-08,0.0011053765192627,-0.0466628484427928,0.0,0.0,0.0,0.0,60.0,9.846879005432127,-0.0,-8.330947309787008e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001037444162648,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001092479142243,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,8.069014438660815e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001092478996724,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.000518224784173,285.68896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2723083496094,293.1499938964844,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053946800529,1.818866124381202e-08,0.0011053765192627,-0.0466628484427928,0.0,0.0,0.0,0.0,60.0,9.846879005432127,-0.0,-8.330947309787008e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001037597030517,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001092640013666,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,8.070203330134973e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.0001092639940907,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0005183011526241,285.6956481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2699584960937,293.1499938964844,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055574286729,1.820768424920516e-08,0.0011055392678827,-0.046712540090084,0.0,0.0,0.0,0.0,60.0,9.835225105285645,-0.0,-8.333399392768116e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001037597030517,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001092640013666,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,8.070203330134973e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.0001092639940907,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0005183011526241,285.6956481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2699584960937,293.1499938964844,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055574286729,1.820768424920516e-08,0.0011055392678827,-0.046712540090084,0.0,0.0,0.0,0.0,60.0,9.835225105285645,-0.0,-8.333399392768116e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001037535912473,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001092575694201,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,8.069728210102767e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001092575548682,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0005182705936022,285.702392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2676086425781,293.1499938964844,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054922360926,1.8200047691152577e-08,0.0011054740753024,-0.0466925911605358,0.0,0.0,0.0,0.0,60.0,9.822062492370604,-0.0,-8.332415291079087e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001037535912473,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001092575694201,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,8.069728210102767e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001092575548682,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0005182705936022,285.702392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2676086425781,293.1499938964844,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054922360926,1.8200047691152577e-08,0.0011054740753024,-0.0466925911605358,0.0,0.0,0.0,0.0,60.0,9.822062492370604,-0.0,-8.332415291079087e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001037409019772,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0001092442107619,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,8.068741590250283e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.00010924419621,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0005182072636671,285.70574951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2664794921875,293.1499938964844,286.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053566122427,1.8184234562568242e-08,0.0011053384514525,-0.0466512851417064,0.0,0.0,0.0,0.0,60.0,9.814774513244627,-0.0,-8.330376743970191e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001037237525451,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0001092261518351,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,8.067407179623842e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001092261372832,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0005181215819902,285.7091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2653503417969,293.1499938964844,286.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051733745262,1.816285255529237e-08,0.0011051552137359,-0.0465954355895519,0.0,0.0,0.0,0.0,60.0,9.807132720947266,-0.0,-8.327621259240915e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001036757239489,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001091755693778,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.06367170298472e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001091755548259,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0005178816500119,285.71588134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2631225585937,293.1499938964844,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104662544094,1.8102982224377232e-08,0.0011046443833038,-0.0464390479028224,0.0,0.0,0.0,0.0,60.0,9.790863990783691,-0.0,-8.319907607301502e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001036757239489,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001091755693778,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.06367170298472e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001091755548259,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0005178816500119,285.71588134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2631225585937,293.1499938964844,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104662544094,1.8102982224377232e-08,0.0011046443833038,-0.0464390479028224,0.0,0.0,0.0,0.0,60.0,9.790863990783691,-0.0,-8.319907607301502e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001036024623317,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001090984223992,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,8.057973172981292e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001090984078473,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,0.0005175156984478,285.72265625,294.1499938964844,293.1499938964844,291.6635437011719,293.26092529296875,293.1499938964844,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038816301152,1.8011681035545738e-08,0.0011038637021556,-0.0462005510926246,0.0,0.0,0.0,0.0,60.0,9.772685050964355,-0.0,-8.308150967195618e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001036024623317,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001090984223992,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,8.057973172981292e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001090984078473,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,0.0005175156984478,285.72265625,294.1499938964844,293.1499938964844,291.6635437011719,293.26092529296875,293.1499938964844,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038816301152,1.8011681035545738e-08,0.0011038637021556,-0.0462005510926246,0.0,0.0,0.0,0.0,60.0,9.772685050964355,-0.0,-8.308150967195618e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001035085006151,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001089994766516,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,8.050665201153606e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001089994693757,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0005170463700778,285.7294616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2587890625,293.1499938964844,286.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028804583474,1.7894585369049313e-08,0.0011028625303879,-0.0458946637809276,0.0,0.0,0.0,0.0,60.0,9.752838134765623,-0.0,-8.29308604011203e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001035085006151,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001089994766516,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,8.050665201153606e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001089994693757,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0005170463700778,285.7294616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2587890625,293.1499938964844,286.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028804583474,1.7894585369049313e-08,0.0011028625303879,-0.0458946637809276,0.0,0.0,0.0,0.0,60.0,9.752838134765623,-0.0,-8.29308604011203e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001033939552144,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001088788558263,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,8.0417565186508e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001088788485503,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.000516474188771,285.7362670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2566833496094,293.1499938964844,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.7751840886148784e-08,0.0011016421485692,-0.0455217584967613,0.0,0.0,0.0,0.0,60.0,9.73130989074707,-0.0,-8.274739116131968e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001033939552144,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001088788558263,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,8.0417565186508e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001088788485503,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.000516474188771,285.7362670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2566833496094,293.1499938964844,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.7751840886148784e-08,0.0011016421485692,-0.0455217584967613,0.0,0.0,0.0,0.0,60.0,9.73130989074707,-0.0,-8.274739116131968e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001033337466651,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001088154531316,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,8.037073712330312e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001088154458557,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005161734297871,285.7396850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2556457519531,293.1499938964844,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010180460289,1.7676809349609357e-08,0.0011010003508999,-0.0453257374465465,0.0,0.0,0.0,0.0,60.0,9.720085144042969,-0.0,-8.265103446092328e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001032720174407,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001087504497263,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,8.032272307900712e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001087504351744,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005158651038073,285.7430725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.254638671875,293.1499938964844,286.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003601830452,1.759988066396545e-08,0.0011003424879163,-0.0451247617602348,0.0,0.0,0.0,0.0,60.0,9.708691596984863,-0.0,-8.25523045477894e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001031432693707,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001086148622562,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,8.02225767984055e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001086148549802,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0005152219091542,285.7499084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2525939941406,293.1499938964844,286.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989884613081,1.74394347851603e-08,0.0010989711154252,-0.0447055660188198,0.0,0.0,0.0,0.0,60.0,9.68547248840332,-0.0,-8.234656689865005e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001031432693707,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001086148622562,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,8.02225767984055e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001086148549802,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0005152219091542,285.7499084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2525939941406,293.1499938964844,286.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989884613081,1.74394347851603e-08,0.0010989711154252,-0.0447055660188198,0.0,0.0,0.0,0.0,60.0,9.68547248840332,-0.0,-8.234656689865005e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001030000348691,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001084640316548,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,8.011117461137474e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001084640243789,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0005145064787939,285.7567749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2506408691406,293.1499938964844,286.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097462256439,1.7260946449937364e-08,0.0010974450269713,-0.0442392081022262,0.0,0.0,0.0,0.0,60.0,9.661202430725098,-0.0,-8.211799951141074e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001030000348691,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001084640316548,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,8.011117461137474e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001084640243789,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0005145064787939,285.7567749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2506408691406,293.1499938964844,286.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097462256439,1.7260946449937364e-08,0.0010974450269713,-0.0442392081022262,0.0,0.0,0.0,0.0,60.0,9.661202430725098,-0.0,-8.211799951141074e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001028406040859,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001082961462088,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,7.998717774171382e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001082961316569,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0005137100815773,285.7636108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2486877441406,293.1499938964844,286.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957634076476,1.706227514830516e-08,0.0010957464110106,-0.0437200777232646,0.0,0.0,0.0,0.0,60.0,9.635775566101074,-0.0,-8.186395916709446e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0001028406040859,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001082961462088,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,7.998717774171382e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001082961316569,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0005137100815773,285.7636108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2486877441406,293.1499938964844,286.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957634076476,1.706227514830516e-08,0.0010957464110106,-0.0437200777232646,0.0,0.0,0.0,0.0,60.0,9.635775566101074,-0.0,-8.186395916709446e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.000102663951111,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001081101218005,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,7.984977855812758e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0001081101145246,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0005128276534378,285.7704772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2467956542969,293.1499938964844,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938810883089,1.6842147232409843e-08,0.0010938643245026,-0.0431448444724082,0.0,0.0,0.0,0.0,60.0,9.609051704406738,-0.0,-8.158293951510134e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.000102663951111,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001081101218005,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,7.984977855812758e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0001081101145246,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0005128276534378,285.7704772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2467956542969,293.1499938964844,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938810883089,1.6842147232409843e-08,0.0010938643245026,-0.0431448444724082,0.0,0.0,0.0,0.0,60.0,9.609051704406738,-0.0,-8.158293951510134e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001025681704049,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001080092624761,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,7.977528002811596e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001080092479242,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0005123491864651,285.77392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2458801269531,293.1499938964844,286.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928604751825,1.67227920400137e-08,0.0010928437113761,-0.0428329296410083,0.0,0.0,0.0,0.0,60.0,9.595075607299805,-0.0,-8.143076968281093e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.000102470316051,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001079062130884,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.96991735114716e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001079062058124,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0005118604167364,285.77734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2449645996094,293.1499938964844,286.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918171610683,1.6600857577486753e-08,0.0010918005136772,-0.0425142645835876,0.0,0.0,0.0,0.0,60.0,9.58088207244873,-0.0,-8.12754592516285e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0001022696742438,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0001076949265552,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.954311149660498e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001076949120033,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0005108581390231,285.7842102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2431335449219,293.1499938964844,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896798921748,1.6350833575984325e-08,0.0010896635940298,-0.0418608039617538,0.0,0.0,0.0,0.0,60.0,9.552032470703123,-0.0,-8.095746295566641e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0001022696742438,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0001076949265552,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.954311149660498e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001076949120033,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0005108581390231,285.7842102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2431335449219,293.1499938964844,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896798921748,1.6350833575984325e-08,0.0010896635940298,-0.0418608039617538,0.0,0.0,0.0,0.0,60.0,9.552032470703123,-0.0,-8.095746295566641e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.000102061938378,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001074761748895,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,7.938154158182442e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001074761603376,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.000509820471052,285.79107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2413635253906,293.1499938964844,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874663712456,1.609198108099008e-08,0.0010874503059312,-0.0411842167377471,0.0,0.0,0.0,0.0,60.0,9.52239990234375,-0.0,-8.062889378379624e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.000102061938378,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001074761748895,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,7.938154158182442e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001074761603376,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.000509820471052,285.79107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2413635253906,293.1499938964844,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874663712456,1.609198108099008e-08,0.0010874503059312,-0.0411842167377471,0.0,0.0,0.0,0.0,60.0,9.52239990234375,-0.0,-8.062889378379624e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.000101855774119,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001072590748663,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,7.922119402792305e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001072590603143,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0005087906611151,285.7979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2396240234375,293.1499938964844,286.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852696141228,1.5835084354876017e-08,0.001085253781639,-0.0405126847326755,0.0,0.0,0.0,0.0,60.0,9.492546081542969,-0.0,-8.03034652108181e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.000101855774119,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001072590748663,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,7.922119402792305e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001072590603143,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0005087906611151,285.7979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2396240234375,293.1499938964844,286.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852696141228,1.5835084354876017e-08,0.001085253781639,-0.0405126847326755,0.0,0.0,0.0,0.0,60.0,9.492546081542969,-0.0,-8.03034652108181e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001016573660308,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001070501384674,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.906687096692622e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001070501239155,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0005077995592728,285.8048400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2379455566406,293.1499938964844,286.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831553954631,1.558784745725461e-08,0.0010831397958099,-0.0398663505911827,0.0,0.0,0.0,0.0,60.0,9.462972640991213,-0.0,-7.999089746135726e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
