time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067440,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001016573660308,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001070501384674,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.906687096692622e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001070501239155,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0005077995592728,285.8048400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2379455566406,293.1499938964844,286.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831553954631,1.558784745725461e-08,0.0010831397958099,-0.0398663505911827,0.0,0.0,0.0,0.0,60.0,9.462972640991213,-0.0,-7.999089746135726e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.000101564626675,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001069524805643,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.899474439909682e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001069524660124,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0005073362844996,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2370910644531,293.1499938964844,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821672622114,1.5472288339424267e-08,0.0010821517789736,-0.0395642407238483,0.0,0.0,0.0,0.0,60.0,9.448551177978516,-0.0,-7.984500882685097e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001014743902487,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001068574492819,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,7.89245605119504e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.000106857442006,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0005068855243735,285.81170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2362670898437,293.1499938964844,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812066029757,1.535984495149023e-08,0.0010811912361532,-0.0392702557146549,0.0,0.0,0.0,0.0,60.0,9.434321403503418,-0.0,-7.97031773913659e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001013030923786,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001066770637407,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,7.879132317611948e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001066770564648,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.000506029871758,285.818603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2346496582031,293.1499938964844,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793802794069,1.514639080824054e-08,0.001079365145415,-0.038712166249752,0.0,0.0,0.0,0.0,60.0,9.406444549560549,-0.0,-7.943429380929956e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001013030923786,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001066770637407,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,7.879132317611948e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001066770564648,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.000506029871758,285.818603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2346496582031,293.1499938964844,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793802794069,1.514639080824054e-08,0.001079365145415,-0.038712166249752,0.0,0.0,0.0,0.0,60.0,9.406444549560549,-0.0,-7.943429380929956e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001011542262858,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001065203032339,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.867554086260498e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.000106520295958,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0005052862688899,285.82550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2330322265625,293.1499938964844,286.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777938878163,1.4960892968929332e-08,0.0010777789866551,-0.0382271334528923,0.0,0.0,0.0,0.0,60.0,9.38005256652832,-0.0,-7.920098710201273e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001011542262858,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001065203032339,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,7.867554086260498e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.000106520295958,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0005052862688899,285.82550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2330322265625,293.1499938964844,286.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777938878163,1.4960892968929332e-08,0.0010777789866551,-0.0382271334528923,0.0,0.0,0.0,0.0,60.0,9.38005256652832,-0.0,-7.920098710201273e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001010284322546,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001063878371496,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.857770106056705e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001063878298737,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0005046579171903,285.8323974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2314758300781,293.1499938964844,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764534818008,1.4804141912350133e-08,0.0010764386970549,-0.0378172509372234,0.0,0.0,0.0,0.0,60.0,9.355359077453612,-0.0,-7.900410992078832e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001010284322546,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001063878371496,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.857770106056705e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001063878298737,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0005046579171903,285.8323974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2314758300781,293.1499938964844,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764534818008,1.4804141912350133e-08,0.0010764386970549,-0.0378172509372234,0.0,0.0,0.0,0.0,60.0,9.355359077453612,-0.0,-7.900410992078832e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001009283805615,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0001062824740074,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.849988469388336e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001062824667314,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0005041581462137,285.8392944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2299499511719,293.1499938964844,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753872338682,1.4679464754863149e-08,0.0010753725655376,-0.0374912209808826,0.0,0.0,0.0,0.0,60.0,9.332595825195312,-0.0,-7.88476910429381e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001009283805615,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0001062824740074,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.849988469388336e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001062824667314,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0005041581462137,285.8392944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2299499511719,293.1499938964844,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753872338682,1.4679464754863149e-08,0.0010753725655376,-0.0374912209808826,0.0,0.0,0.0,0.0,60.0,9.332595825195312,-0.0,-7.88476910429381e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001008920371532,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0001062442024704,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,7.847161759855226e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0001062441951944,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0005039765965193,285.8427429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.22918701171875,293.1499938964844,286.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750003857538,1.4634172984528961e-08,0.0010749857174232,-0.0373727791011333,0.0,0.0,0.0,0.0,60.0,9.322267532348633,-0.0,-7.879090446749616e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001008586259558,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001062090232153,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.844563515391201e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0001062090159393,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0005038097151555,285.84619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746452026069,1.4592543173819196e-08,0.0010746306506916,-0.037263911217451,0.0,0.0,0.0,0.0,60.0,9.312222480773926,-0.0,-7.873872931440928e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001008120452752,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001061599687091,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,7.840940088499337e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001061599541571,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0005035770009271,285.8531188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741471778601,1.4534482062344978e-08,0.0010741326259449,-0.0371120795607566,0.0,0.0,0.0,0.0,60.0,9.293573379516602,-0.0,-7.866599105454952e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001008120452752,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001061599687091,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,7.840940088499337e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001061599541571,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0005035770009271,285.8531188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741471778601,1.4534482062344978e-08,0.0010741326259449,-0.0371120795607566,0.0,0.0,0.0,0.0,60.0,9.293573379516602,-0.0,-7.866599105454952e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001007974351523,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001061445873347,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,7.839803583920002e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001061445800587,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000503504066728,285.86004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2255249023437,293.1499938964844,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739914141595,1.4516271740205866e-08,0.0010739769786596,-0.0370644554495811,0.0,0.0,0.0,0.0,60.0,9.277496337890623,-0.0,-7.864318263273162e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001007974351523,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001061445873347,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,7.839803583920002e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001061445800587,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000503504066728,285.86004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2255249023437,293.1499938964844,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739914141595,1.4516271740205866e-08,0.0010739769786596,-0.0370644554495811,0.0,0.0,0.0,0.0,60.0,9.277496337890623,-0.0,-7.864318263273162e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001008092440315,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001061570146703,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,7.840721809770912e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001061570073943,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005035629728808,285.8669738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741170262917,1.4530965763981385e-08,0.0010741024743765,-0.0371028818190097,0.0,0.0,0.0,0.0,60.0,9.263687133789062,-0.0,-7.866158568958782e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001008092440315,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001061570146703,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,7.840721809770912e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001061570073943,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005035629728808,285.8669738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741170262917,1.4530965763981385e-08,0.0010741024743765,-0.0371028818190097,0.0,0.0,0.0,0.0,60.0,9.263687133789062,-0.0,-7.866158568958782e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001008429971989,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001061925649992,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,7.843347702873871e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001061925577232,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0005037316586822,285.8739318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22271728515625,293.1499938964844,286.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744766332209,1.4573016571262089e-08,0.0010744619648903,-0.0372128523886203,0.0,0.0,0.0,0.0,60.0,9.25189208984375,-0.0,-7.871426532801706e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001008429971989,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001061925649992,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,7.843347702873871e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001061925577232,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0005037316586822,285.8739318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22271728515625,293.1499938964844,286.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744766332209,1.4573016571262089e-08,0.0010744619648903,-0.0372128523886203,0.0,0.0,0.0,0.0,60.0,9.25189208984375,-0.0,-7.871426532801706e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001008692706818,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.00010622022819,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.845390791771933e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0001062202209141,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0005038628587499,285.8774108886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747569613158,1.4605745057849616e-08,0.0010747424094006,-0.0372984409332275,0.0,0.0,0.0,0.0,60.0,9.24687385559082,-0.0,-7.875527785472516e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.000100897741504,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001062502124113,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.84760486567393e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001062502051354,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0005040050600655,285.8808898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2213439941406,293.1499938964844,286.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750610381364,1.4641213574861922e-08,0.0010750464862212,-0.0373911932110786,0.0,0.0,0.0,0.0,60.0,9.242093086242676,-0.0,-7.87997294082743e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001009643528959,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0001063203526427,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,7.852785347495228e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001063203453668,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0005043377750553,285.88787841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757690761238,1.4724192531900826e-08,0.0010757544077932,-0.0376081839203834,0.0,0.0,0.0,0.0,60.0,9.233386039733888,-0.0,-7.890378839192635e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001009643528959,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0001063203526427,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,7.852785347495228e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001063203453668,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0005043377750553,285.88787841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757690761238,1.4724192531900826e-08,0.0010757544077932,-0.0376081839203834,0.0,0.0,0.0,0.0,60.0,9.233386039733888,-0.0,-7.890378839192635e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001010501000564,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001064106472767,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,7.85945521784015e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001064106400008,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0005047661252319,285.8948669433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766825871542,1.4831020855865518e-08,0.0010766678024083,-0.0378875359892845,0.0,0.0,0.0,0.0,60.0,9.226433753967283,-0.0,-7.903785359530957e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001010501000564,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001064106472767,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,7.85945521784015e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001064106400008,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0005047661252319,285.8948669433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766825871542,1.4831020855865518e-08,0.0010766678024083,-0.0378875359892845,0.0,0.0,0.0,0.0,60.0,9.226433753967283,-0.0,-7.903785359530957e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001011471031233,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001065127944457,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,7.866999658290297e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001065127871697,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.000505250704009,285.9018859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777162387967,1.4951876181612533e-08,0.0010777012212201,-0.0382035560905933,0.0,0.0,0.0,0.0,60.0,9.220630645751951,-0.0,-7.918966105080474e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001011471031233,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001065127944457,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,7.866999658290297e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001065127871697,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.000505250704009,285.9018859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777162387967,1.4951876181612533e-08,0.0010777012212201,-0.0382035560905933,0.0,0.0,0.0,0.0,60.0,9.220630645751951,-0.0,-7.918966105080474e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001012560896924,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001066275654011,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,7.875476876506582e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001066275581251,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.0005057951202616,285.908935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788773652166,1.5087664451129967e-08,0.0010788622312247,-0.0385586135089397,0.0,0.0,0.0,0.0,60.0,9.215982437133787,-0.0,-7.936039736478051e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001012560896924,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001066275654011,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,7.875476876506582e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001066275581251,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.0005057951202616,285.908935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788773652166,1.5087664451129967e-08,0.0010788622312247,-0.0385586135089397,0.0,0.0,0.0,0.0,60.0,9.215982437133787,-0.0,-7.936039736478051e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001013154251268,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0001066900513251,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,7.880091288825497e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001066900440491,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0005060915136709,285.9124450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795099660754,1.5161589317358448e-08,0.0010794948320835,-0.0387519039213657,0.0,0.0,0.0,0.0,60.0,9.214144706726074,-0.0,-7.945342161974622e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0001013762012007,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001067540433723,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,7.884818478487432e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001067540360963,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0005063950666226,285.9159851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801579337567,1.5237306527637884e-08,0.0010801426833495,-0.0389498770236969,0.0,0.0,0.0,0.0,60.0,9.21247100830078,-0.0,-7.954876224403051e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001015022935462,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001068868295988,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.894625014159828e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001068868223228,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0005070249317213,285.9230651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815003188326,1.5394403973800763e-08,0.0010814849520102,-0.0393606126308441,0.0,0.0,0.0,0.0,60.0,9.209548950195312,-0.0,-7.974675497735009e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001015022935462,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001068868295988,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.894625014159828e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001068868223228,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0005070249317213,285.9230651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815003188326,1.5394403973800763e-08,0.0010814849520102,-0.0393606126308441,0.0,0.0,0.0,0.0,60.0,9.209548950195312,-0.0,-7.974675497735009e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0001016385067487,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001070302678272,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,7.905220263637602e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001070302605512,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0005077053792774,285.9301452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829515522345,1.5564120658950742e-08,0.0010829359525814,-0.039804320782423,0.0,0.0,0.0,0.0,60.0,9.207564353942873,-0.0,-7.996092676876287e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0001016385067487,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001070302678272,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,7.905220263637602e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001070302605512,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0005077053792774,285.9301452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829515522345,1.5564120658950742e-08,0.0010829359525814,-0.039804320782423,0.0,0.0,0.0,0.0,60.0,9.207564353942873,-0.0,-7.996092676876287e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001017810282064,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001071803490049,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.91630445746705e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001071803417289,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005084172589704,285.937255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844699572771,1.574168706497403e-08,0.0010844542412087,-0.040268525481224,0.0,0.0,0.0,0.0,60.0,9.206263542175291,-0.0,-8.018531616471591e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001017810282064,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001071803490049,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.91630445746705e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001071803417289,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005084172589704,285.937255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844699572771,1.574168706497403e-08,0.0010844542412087,-0.040268525481224,0.0,0.0,0.0,0.0,60.0,9.206263542175291,-0.0,-8.018531616471591e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
