time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069780,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001019296905724,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001073368985089,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,7.92786740930751e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001073368912329,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0005091598723083,285.9443664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860539041459,1.5926911345331973e-08,0.0010860379552468,-0.0407527275383472,0.0,0.0,0.0,0.0,60.0,9.205591201782228,-0.0,-8.041971000238848e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001019296905724,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001073368985089,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,7.92786740930751e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001073368912329,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0005091598723083,285.9443664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860539041459,1.5926911345331973e-08,0.0010860379552468,-0.0407527275383472,0.0,0.0,0.0,0.0,60.0,9.205591201782228,-0.0,-8.041971000238848e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001020066192722,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.000107417901745,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,7.933850429253653e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001074178944691,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0005095441592857,285.94793701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868738172575,1.6022754678601814e-08,0.0010868577519431,-0.0410032607614994,0.0,0.0,0.0,0.0,60.0,9.205528259277344,-0.0,-8.05411346505025e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0001020843847072,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001074997999239,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.939898932818323e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.000107499792648,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0005099326372146,285.9515075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2089538574219,293.1499938964844,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877026943489,1.6119649615120586e-08,0.0010876865126192,-0.0412565395236015,0.0,0.0,0.0,0.0,60.0,9.205570220947266,-0.0,-8.066398038408806e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001022422002279,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001076659900718,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,7.952174200909212e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001076659827958,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0005107209435664,285.95867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893834987655,1.631627988274431e-08,0.0010893672006204,-0.0417704917490482,0.0,0.0,0.0,0.0,60.0,9.205880165100098,-0.0,-8.091356562545118e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001022422002279,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001076659900718,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,7.952174200909212e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001076659827958,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0005107209435664,285.95867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893834987655,1.631627988274431e-08,0.0010893672006204,-0.0417704917490482,0.0,0.0,0.0,0.0,60.0,9.205880165100098,-0.0,-8.091356562545118e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001024045923259,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001078369896276,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,7.964804535731673e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001078369823517,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0005115321255289,285.9658508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911135468631,1.6518606926752e-08,0.0010910970158874,-0.0422993041574955,0.0,0.0,0.0,0.0,60.0,9.20663833618164,-0.0,-8.117078209579631e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001024045923259,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001078369896276,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,7.964804535731673e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001078369823517,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0005115321255289,285.9658508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911135468631,1.6518606926752e-08,0.0010910970158874,-0.0422993041574955,0.0,0.0,0.0,0.0,60.0,9.20663833618164,-0.0,-8.117078209579631e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001025658202706,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001080067740986,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,7.977343921083957e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001080067668226,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0005123374867253,285.9730529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2056579589844,293.1499938964844,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092831371352,1.6719491569006095e-08,0.0010928146075457,-0.0428243055939674,0.0,0.0,0.0,0.0,60.0,9.207545280456545,-0.0,-8.142657037524259e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001025658202706,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001080067740986,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,7.977343921083957e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001080067668226,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0005123374867253,285.9730529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2056579589844,293.1499938964844,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092831371352,1.6719491569006095e-08,0.0010928146075457,-0.0428243055939674,0.0,0.0,0.0,0.0,60.0,9.207545280456545,-0.0,-8.142657037524259e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001027223552227,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0001081716109183,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,7.98951878095977e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001081716036424,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0005131193902343,285.9802551269531,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944987880066,1.6914517786403852e-08,0.0010944817913696,-0.0433339700102806,0.0,0.0,0.0,0.0,60.0,9.208317756652832,-0.0,-8.16752816490407e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001027223552227,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0001081716109183,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,7.98951878095977e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001081716036424,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0005131193902343,285.9802551269531,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944987880066,1.6914517786403852e-08,0.0010944817913696,-0.0433339700102806,0.0,0.0,0.0,0.0,60.0,9.208317756652832,-0.0,-8.16752816490407e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001027994367177,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001082527815015,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.995514170033857e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001082527742255,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0005135044339112,285.9838562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953202145174,1.701056184799654e-08,0.0010953032178804,-0.0435849502682685,0.0,0.0,0.0,0.0,60.0,9.208651542663574,-0.0,-8.179790000895083e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001028732585837,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.0001083305251086,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,8.001256355782971e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001083305178326,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0005138732376508,285.9874572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961068328469,1.7102541605140686e-08,0.0010960897197946,-0.0438252985477447,0.0,0.0,0.0,0.0,60.0,9.208812713623049,-0.0,-8.191541667201818e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001030131534207,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001084778414224,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,8.012136822799221e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001084778341464,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0005145720206201,285.99468994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975972982123,1.7276843067293157e-08,0.0010975800687447,-0.0442807450890541,0.0,0.0,0.0,0.0,60.0,9.208730697631836,-0.0,-8.213834945536291e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001030131534207,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001084778414224,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,8.012136822799221e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001084778341464,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0005145720206201,285.99468994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975972982123,1.7276843067293157e-08,0.0010975800687447,-0.0442807450890541,0.0,0.0,0.0,0.0,60.0,9.208730697631836,-0.0,-8.213834945536291e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001031412248266,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001086127012968,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,8.022097608773038e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0001086126940208,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0005152117228135,286.001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20147705078125,293.1499938964844,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989618021994,1.7436407873105964e-08,0.0010989443399012,-0.0446976572275161,0.0,0.0,0.0,0.0,60.0,9.207927703857422,-0.0,-8.23426873353128e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001031412248266,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001086127012968,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,8.022097608773038e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0001086126940208,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0005152117228135,286.001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20147705078125,293.1499938964844,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989618021994,1.7436407873105964e-08,0.0010989443399012,-0.0446976572275161,0.0,0.0,0.0,0.0,60.0,9.207927703857422,-0.0,-8.23426873353128e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0001032554064295,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001087329364963,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,8.030977915041149e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001087329292204,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0005157820996828,286.0091857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001783423125,1.7578667410589333e-08,0.0011001607635989,-0.0450693368911743,0.0,0.0,0.0,0.0,60.0,9.206210136413574,-0.0,-8.252509076100979e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0001032554064295,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001087329364963,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,8.030977915041149e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001087329292204,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0005157820996828,286.0091857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001783423125,1.7578667410589333e-08,0.0011001607635989,-0.0450693368911743,0.0,0.0,0.0,0.0,60.0,9.206210136413574,-0.0,-8.252509076100979e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001033538719639,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001088366261683,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,8.038636588025838e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001088366188923,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0005162739544175,286.0164794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012274771928,1.7701347942988832e-08,0.0011012097820639,-0.0453898459672927,0.0,0.0,0.0,0.0,60.0,9.203412055969238,-0.0,-8.268254703125424e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001033538719639,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001088366261683,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,8.038636588025838e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001088366188923,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0005162739544175,286.0164794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012274771928,1.7701347942988832e-08,0.0011012097820639,-0.0453898459672927,0.0,0.0,0.0,0.0,60.0,9.203412055969238,-0.0,-8.268254703125424e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001033972512232,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001088823046302,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,8.042010449571535e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0001088822973542,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0005164906615391,286.0201110839844,294.1499938964844,293.1499938964844,291.6635437011719,293.19903564453125,293.1499938964844,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016896460205,1.7755395376184424e-08,0.0011016718344762,-0.0455310456454753,0.0,0.0,0.0,0.0,60.0,9.201582908630373,-0.0,-8.275195995111062e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001034355227602,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0001089226061594,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,8.044987043831497e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.0001089225988835,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0005166818154975,286.02374267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19854736328125,293.1499938964844,286.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020973324775,1.7803074570110766e-08,0.0011020795209333,-0.0456556044518947,0.0,0.0,0.0,0.0,60.0,9.199410438537598,-0.0,-8.28132158403605e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001034971646731,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001089875149773,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,8.049781172303483e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001089875149773,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0005169897340238,286.0310363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1976013183594,293.1499938964844,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027541477233,1.7879871805348557e-08,0.0011027362197637,-0.0458562262356281,0.0,0.0,0.0,0.0,60.0,9.193999290466309,-0.0,-8.291193864806702e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001034971646731,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001089875149773,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,8.049781172303483e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001089875149773,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0005169897340238,286.0310363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1976013183594,293.1499938964844,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027541477233,1.7879871805348557e-08,0.0011027362197637,-0.0458562262356281,0.0,0.0,0.0,0.0,60.0,9.193999290466309,-0.0,-8.291193864806702e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001035386740113,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0001090312289306,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,8.053010242292657e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001090312216547,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0005171970697119,286.038330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1966857910156,293.1499938964844,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031965259462,1.7931583329300338e-08,0.0011031785979866,-0.0459913164377212,0.0,0.0,0.0,0.0,60.0,9.18710708618164,-0.0,-8.297844544813415e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001035386740113,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0001090312289306,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,8.053010242292657e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001090312216547,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0005171970697119,286.038330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1966857910156,293.1499938964844,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031965259462,1.7931583329300338e-08,0.0011031785979866,-0.0459913164377212,0.0,0.0,0.0,0.0,60.0,9.18710708618164,-0.0,-8.297844544813415e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001035591049003,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001090527439373,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,8.054599311435595e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001090527366613,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0005172991659492,286.045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034141061827,1.7957033193738425e-08,0.0011033961782231,-0.0460577979683876,0.0,0.0,0.0,0.0,60.0,9.178614616394045,-0.0,-8.301118725739799e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001035591049003,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001090527439373,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,8.054599311435595e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001090527366613,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0005172991659492,286.045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034141061827,1.7957033193738425e-08,0.0011033961782231,-0.0460577979683876,0.0,0.0,0.0,0.0,60.0,9.178614616394045,-0.0,-8.301118725739799e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001035554887494,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001090489386115,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,8.054317731875926e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001090489313355,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0005172810633666,286.0529479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033754562959,1.7952512365582152e-08,0.0011033575283363,-0.0460459887981414,0.0,0.0,0.0,0.0,60.0,9.168330192565918,-0.0,-8.300537501781946e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001035554887494,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001090489386115,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,8.054317731875926e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001090489313355,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0005172810633666,286.0529479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033754562959,1.7952512365582152e-08,0.0011033575283363,-0.0460459887981414,0.0,0.0,0.0,0.0,60.0,9.168330192565918,-0.0,-8.300537501781946e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001035403183777,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001090329606086,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,8.053137571550906e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001090329533326,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0005172052769921,286.0566101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032134061679,1.7933604823383575e-08,0.0011031954782083,-0.0459965988993644,0.0,0.0,0.0,0.0,60.0,9.162176132202148,-0.0,-8.298104603454703e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001035240493365,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001090158257284,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,8.051872282521799e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001090158184524,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0005171240190975,286.06024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030400637537,1.791332948641866e-08,0.0011030221357941,-0.0459436289966106,0.0,0.0,0.0,0.0,60.0,9.15590000152588,-0.0,-8.295496911614465e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001034737870213,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0001089629076886,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,8.04796363809146e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001089629004127,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.000516872969456,286.06756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025071144104,1.7850700473331926e-08,0.0011024893028661,-0.0457800179719924,0.0,0.0,0.0,0.0,60.0,9.14210033416748,-0.0,-8.287442909704623e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001034737870213,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0001089629076886,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,8.04796363809146e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001089629004127,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.000516872969456,286.06756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025071144104,1.7850700473331926e-08,0.0011024893028661,-0.0457800179719924,0.0,0.0,0.0,0.0,60.0,9.14210033416748,-0.0,-8.287442909704623e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001034271990647,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001089138459064,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,8.044340211199597e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0001089138386305,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0005166402552276,286.07135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,293.1499938964844,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020082747563,1.7792638473679293e-08,0.0011019904632121,-0.0456283427774906,0.0,0.0,0.0,0.0,60.0,9.133392333984377,-0.0,-8.27998078989367e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.000103384059912,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001088684148271,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,8.040984539547935e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001088684075511,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0005164247704669,286.0748596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015490163117,1.7738882363005363e-08,0.0011015313211828,-0.0454879067838192,0.0,0.0,0.0,0.0,60.0,9.12535285949707,-0.0,-8.273075025044818e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001032557702274,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001087333221221,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,8.031006291275844e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001087333148461,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0005157839623279,286.0821228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001857928931,1.7579024458314052e-08,0.0011001682141795,-0.0450702682137489,0.0,0.0,0.0,0.0,60.0,9.105910301208496,-0.0,-8.252553840293332e-08,0.0,281.5744934082031,283.8479309082031,296.92645263671875,298.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.826543054269222e-23,-2.913271527134611e-23,-2.913271527134611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
